Timestamp,Temperature,Humidity
2023-01-01 00:00:00,25.25,58.64
2023-01-01 01:00:00,26.23,54.21
2023-01-01 02:00:00,27.84,48.79
2023-01-01 03:00:00,29.32,46.06
2023-01-01 04:00:00,29.24,45.05
2023-01-01 05:00:00,29.75,39.1
2023-01-01 06:00:00,30.83,41.96
2023-01-01 07:00:00,30.26,39.07
2023-01-01 08:00:00,29.15,40.93
2023-01-01 09:00:00,28.87,47.43
2023-01-01 10:00:00,27.34,51.77
2023-01-01 11:00:00,26.14,56.45
2023-01-01 12:00:00,25.21,57.28
2023-01-01 13:00:00,22.84,64.15
2023-01-01 14:00:00,21.74,71.55
2023-01-01 15:00:00,21.29,74.12
2023-01-01 16:00:00,20.28,75.06
2023-01-01 17:00:00,20.45,80.11
2023-01-01 18:00:00,19.68,78.44
2023-01-01 19:00:00,19.6,82.77
2023-01-01 20:00:00,21.55,80.27
2023-01-01 21:00:00,21.5,75.2
2023-01-01 22:00:00,22.69,72.56
2023-01-01 23:00:00,23.16,65.14
2023-01-02 00:00:00,24.9,61.36
2023-01-02 01:00:00,26.53,57.6
2023-01-02 02:00:00,27.11,50.3
2023-01-02 03:00:00,28.92,45.15
2023-01-02 04:00:00,29.23,39.07
2023-01-02 05:00:00,29.89,40.31
2023-01-02 06:00:00,29.91,41.43
2023-01-02 07:00:00,30.98,42.35
2023-01-02 08:00:00,29.55,43.46
2023-01-02 09:00:00,28.24,44.54
2023-01-02 10:00:00,28.16,45.8
2023-01-02 11:00:00,25.93,53.58
2023-01-02 12:00:00,25.36,59.13
2023-01-02 13:00:00,22.99,64.29
2023-01-02 14:00:00,22.11,70.96
2023-01-02 15:00:00,21.84,77.83
2023-01-02 16:00:00,21.33,77.28
2023-01-02 17:00:00,20.55,78.59
2023-01-02 18:00:00,20.24,79.18
2023-01-02 19:00:00,20.33,79.26
2023-01-02 20:00:00,20.25,75.35
2023-01-02 21:00:00,21.43,74.06
2023-01-02 22:00:00,22.6,70.57
2023-01-02 23:00:00,24.57,65.26
2023-01-03 00:00:00,25.52,60.57
2023-01-03 01:00:00,25.76,55.34
2023-01-03 02:00:00,28.02,46.1
2023-01-03 03:00:00,28.71,46.77
2023-01-03 04:00:00,29.36,40.96
2023-01-03 05:00:00,30.52,38.11
2023-01-03 06:00:00,30.9,37.4
2023-01-03 07:00:00,30.69,41.15
2023-01-03 08:00:00,29.31,41.83
2023-01-03 09:00:00,28.79,42.09
2023-01-03 10:00:00,28.08,50.54
2023-01-03 11:00:00,27.2,51.52
2023-01-03 12:00:00,25.19,59.85
2023-01-03 13:00:00,24.05,65.22
2023-01-03 14:00:00,22.39,71.33
2023-01-03 15:00:00,21.32,77.25
2023-01-03 16:00:00,21.54,74.13
2023-01-03 17:00:00,21.31,78.75
2023-01-03 18:00:00,20.44,78.97
2023-01-03 19:00:00,21.15,79.71
2023-01-03 20:00:00,21.34,77.26
2023-01-03 21:00:00,21.64,72.94
2023-01-03 22:00:00,23.18,68.62
2023-01-03 23:00:00,24.98,62.43
2023-01-04 00:00:00,25.5,61.46
2023-01-04 01:00:00,27.6,55.22
2023-01-04 02:00:00,26.72,51.31
2023-01-04 03:00:00,29.48,44.7
2023-01-04 04:00:00,29.92,40.82
2023-01-04 05:00:00,30.23,37.97
2023-01-04 06:00:00,30.61,40.16
2023-01-04 07:00:00,29.4,38.04
2023-01-04 08:00:00,29.79,45.8
2023-01-04 09:00:00,29.29,42.66
2023-01-04 10:00:00,28.83,49.96
2023-01-04 11:00:00,26.63,57.36
2023-01-04 12:00:00,25.2,60.6
2023-01-04 13:00:00,24.06,64.92
2023-01-04 14:00:00,23.57,67.45
2023-01-04 15:00:00,22.25,70.75
2023-01-04 16:00:00,21.04,78.23
2023-01-04 17:00:00,21.06,81.69
2023-01-04 18:00:00,20.69,78.48
2023-01-04 19:00:00,21.31,76.39
2023-01-04 20:00:00,20.98,71.74
2023-01-04 21:00:00,21.97,71.51
2023-01-04 22:00:00,22.98,69.1
2023-01-04 23:00:00,23.66,67.69
2023-01-05 00:00:00,25.84,60.66
2023-01-05 01:00:00,27.12,54.74
2023-01-05 02:00:00,28.2,48.5
2023-01-05 03:00:00,29.13,43.98
2023-01-05 04:00:00,29.34,44.77
2023-01-05 05:00:00,30.34,40.36
2023-01-05 06:00:00,30.56,35.06
2023-01-05 07:00:00,30.17,38.6
2023-01-05 08:00:00,29.99,40.22
2023-01-05 09:00:00,29.49,44.01
2023-01-05 10:00:00,29.2,50.37
2023-01-05 11:00:00,27.15,53.84
2023-01-05 12:00:00,25.9,59.07
2023-01-05 13:00:00,24.45,67.02
2023-01-05 14:00:00,22.33,67.82
2023-01-05 15:00:00,22.25,77.08
2023-01-05 16:00:00,21.5,75.18
2023-01-05 17:00:00,22.21,78.69
2023-01-05 18:00:00,20.72,78.62
2023-01-05 19:00:00,21.15,78.74
2023-01-05 20:00:00,21.48,77.38
2023-01-05 21:00:00,21.72,74.17
2023-01-05 22:00:00,23.92,67.65
2023-01-05 23:00:00,24.93,62.08
2023-01-06 00:00:00,26.26,64.15
2023-01-06 01:00:00,26.71,52.99
2023-01-06 02:00:00,29.08,50.52
2023-01-06 03:00:00,28.72,41.76
2023-01-06 04:00:00,30.51,41.23
2023-01-06 05:00:00,31.82,39.53
2023-01-06 06:00:00,30.41,40.04
2023-01-06 07:00:00,30.46,34.33
2023-01-06 08:00:00,30.3,42.09
2023-01-06 09:00:00,29.21,42.63
2023-01-06 10:00:00,27.66,49.72
2023-01-06 11:00:00,27.27,51.81
2023-01-06 12:00:00,25.41,57.34
2023-01-06 13:00:00,24.9,63.68
2023-01-06 14:00:00,23.0,66.94
2023-01-06 15:00:00,23.21,72.22
2023-01-06 16:00:00,21.25,73.96
2023-01-06 17:00:00,20.99,74.67
2023-01-06 18:00:00,21.39,81.05
2023-01-06 19:00:00,20.55,75.73
2023-01-06 20:00:00,21.79,75.96
2023-01-06 21:00:00,23.13,74.64
2023-01-06 22:00:00,22.71,67.75
2023-01-06 23:00:00,24.82,62.5
2023-01-07 00:00:00,26.16,59.42
2023-01-07 01:00:00,27.72,56.02
2023-01-07 02:00:00,27.93,46.62
2023-01-07 03:00:00,28.93,44.51
2023-01-07 04:00:00,30.65,38.15
2023-01-07 05:00:00,31.04,38.83
2023-01-07 06:00:00,31.2,38.99
2023-01-07 07:00:00,31.08,37.89
2023-01-07 08:00:00,30.08,40.68
2023-01-07 09:00:00,29.75,41.95
2023-01-07 10:00:00,28.75,49.05
2023-01-07 11:00:00,27.05,55.83
2023-01-07 12:00:00,27.05,56.69
2023-01-07 13:00:00,25.07,62.81
2023-01-07 14:00:00,23.04,69.87
2023-01-07 15:00:00,22.93,75.43
2023-01-07 16:00:00,21.33,73.19
2023-01-07 17:00:00,21.72,77.83
2023-01-07 18:00:00,21.74,79.41
2023-01-07 19:00:00,20.93,77.95
2023-01-07 20:00:00,22.33,71.19
2023-01-07 21:00:00,22.85,73.96
2023-01-07 22:00:00,24.1,71.85
2023-01-07 23:00:00,25.85,64.21
2023-01-08 00:00:00,26.08,56.74
2023-01-08 01:00:00,27.13,52.59
2023-01-08 02:00:00,28.27,52.32
2023-01-08 03:00:00,29.35,46.45
2023-01-08 04:00:00,30.52,42.73
2023-01-08 05:00:00,31.24,40.16
2023-01-08 06:00:00,31.38,37.43
2023-01-08 07:00:00,31.5,39.03
2023-01-08 08:00:00,30.6,41.26
2023-01-08 09:00:00,30.53,45.69
2023-01-08 10:00:00,28.64,51.74
2023-01-08 11:00:00,28.93,55.78
2023-01-08 12:00:00,26.6,55.87
2023-01-08 13:00:00,24.57,64.33
2023-01-08 14:00:00,23.27,70.17
2023-01-08 15:00:00,23.01,74.07
2023-01-08 16:00:00,21.87,74.75
2023-01-08 17:00:00,21.85,83.82
2023-01-08 18:00:00,21.57,76.12
2023-01-08 19:00:00,21.47,75.81
2023-01-08 20:00:00,21.59,76.44
2023-01-08 21:00:00,22.06,77.02
2023-01-08 22:00:00,23.64,66.97
2023-01-08 23:00:00,25.5,63.28
2023-01-09 00:00:00,26.48,60.78
2023-01-09 01:00:00,27.05,53.41
2023-01-09 02:00:00,28.97,47.94
2023-01-09 03:00:00,30.12,45.6
2023-01-09 04:00:00,30.29,41.82
2023-01-09 05:00:00,31.31,41.33
2023-01-09 06:00:00,31.44,41.17
2023-01-09 07:00:00,30.68,39.87
2023-01-09 08:00:00,30.94,41.83
2023-01-09 09:00:00,30.25,44.85
2023-01-09 10:00:00,29.49,49.53
2023-01-09 11:00:00,28.27,53.48
2023-01-09 12:00:00,25.77,58.54
2023-01-09 13:00:00,24.7,66.1
2023-01-09 14:00:00,24.23,71.56
2023-01-09 15:00:00,23.2,69.65
2023-01-09 16:00:00,22.41,75.85
2023-01-09 17:00:00,23.59,76.45
2023-01-09 18:00:00,21.79,77.88
2023-01-09 19:00:00,22.25,78.62
2023-01-09 20:00:00,22.66,77.14
2023-01-09 21:00:00,23.31,72.4
2023-01-09 22:00:00,23.87,64.64
2023-01-09 23:00:00,25.62,61.71
2023-01-10 00:00:00,26.16,60.25
2023-01-10 01:00:00,27.73,47.79
2023-01-10 02:00:00,28.81,50.82
2023-01-10 03:00:00,30.14,45.34
2023-01-10 04:00:00,32.06,43.74
2023-01-10 05:00:00,30.47,38.71
2023-01-10 06:00:00,31.93,34.29
2023-01-10 07:00:00,30.62,39.95
2023-01-10 08:00:00,30.69,43.63
2023-01-10 09:00:00,30.69,46.1
2023-01-10 10:00:00,29.15,47.06
2023-01-10 11:00:00,27.38,53.38
2023-01-10 12:00:00,26.27,57.31
2023-01-10 13:00:00,25.68,61.9
2023-01-10 14:00:00,23.78,70.27
2023-01-10 15:00:00,23.22,70.1
2023-01-10 16:00:00,22.35,73.88
2023-01-10 17:00:00,21.51,75.45
2023-01-10 18:00:00,22.74,75.35
2023-01-10 19:00:00,22.16,77.93
2023-01-10 20:00:00,21.34,77.96
2023-01-10 21:00:00,23.25,72.08
2023-01-10 22:00:00,23.87,65.29
2023-01-10 23:00:00,25.84,65.15
2023-01-11 00:00:00,26.32,61.66
2023-01-11 01:00:00,27.96,51.81
2023-01-11 02:00:00,29.48,47.32
2023-01-11 03:00:00,30.7,45.16
2023-01-11 04:00:00,30.47,44.18
2023-01-11 05:00:00,31.41,37.89
2023-01-11 06:00:00,31.52,35.58
2023-01-11 07:00:00,31.27,40.18
2023-01-11 08:00:00,31.98,42.51
2023-01-11 09:00:00,30.51,44.09
2023-01-11 10:00:00,28.65,47.1
2023-01-11 11:00:00,28.54,55.02
2023-01-11 12:00:00,27.86,59.26
2023-01-11 13:00:00,26.03,61.83
2023-01-11 14:00:00,23.55,68.29
2023-01-11 15:00:00,23.04,69.62
2023-01-11 16:00:00,23.13,76.87
2023-01-11 17:00:00,21.65,76.96
2023-01-11 18:00:00,22.06,77.29
2023-01-11 19:00:00,22.4,77.41
2023-01-11 20:00:00,22.06,75.55
2023-01-11 21:00:00,23.3,74.07
2023-01-11 22:00:00,22.75,69.31
2023-01-11 23:00:00,25.07,62.99
2023-01-12 00:00:00,26.76,59.65
2023-01-12 01:00:00,27.56,53.74
2023-01-12 02:00:00,30.21,47.25
2023-01-12 03:00:00,29.72,43.71
2023-01-12 04:00:00,31.02,40.47
2023-01-12 05:00:00,31.81,39.77
2023-01-12 06:00:00,32.65,37.34
2023-01-12 07:00:00,31.04,37.97
2023-01-12 08:00:00,31.85,44.68
2023-01-12 09:00:00,30.49,45.79
2023-01-12 10:00:00,28.96,46.53
2023-01-12 11:00:00,28.48,54.01
2023-01-12 12:00:00,27.07,58.27
2023-01-12 13:00:00,25.38,63.99
2023-01-12 14:00:00,24.52,68.29
2023-01-12 15:00:00,23.26,74.53
2023-01-12 16:00:00,22.72,76.02
2023-01-12 17:00:00,22.5,77.19
2023-01-12 18:00:00,22.8,80.08
2023-01-12 19:00:00,21.57,77.77
2023-01-12 20:00:00,23.76,75.54
2023-01-12 21:00:00,22.52,72.74
2023-01-12 22:00:00,24.46,67.78
2023-01-12 23:00:00,26.04,63.15
2023-01-13 00:00:00,27.19,56.78
2023-01-13 01:00:00,28.04,51.26
2023-01-13 02:00:00,29.46,45.94
2023-01-13 03:00:00,30.36,41.0
2023-01-13 04:00:00,31.11,38.84
2023-01-13 05:00:00,32.34,38.25
2023-01-13 06:00:00,32.27,38.11
2023-01-13 07:00:00,31.58,38.04
2023-01-13 08:00:00,31.89,35.86
2023-01-13 09:00:00,30.8,46.89
2023-01-13 10:00:00,30.03,50.05
2023-01-13 11:00:00,28.74,53.59
2023-01-13 12:00:00,26.72,61.68
2023-01-13 13:00:00,25.57,61.08
2023-01-13 14:00:00,25.02,71.63
2023-01-13 15:00:00,23.93,70.06
2023-01-13 16:00:00,22.82,75.63
2023-01-13 17:00:00,22.4,74.6
2023-01-13 18:00:00,22.82,77.85
2023-01-13 19:00:00,22.06,77.91
2023-01-13 20:00:00,23.13,74.82
2023-01-13 21:00:00,23.56,73.37
2023-01-13 22:00:00,24.6,67.99
2023-01-13 23:00:00,26.47,61.92
2023-01-14 00:00:00,27.63,56.65
2023-01-14 01:00:00,28.93,54.22
2023-01-14 02:00:00,30.39,46.46
2023-01-14 03:00:00,30.79,45.45
2023-01-14 04:00:00,31.92,42.88
2023-01-14 05:00:00,31.93,35.09
2023-01-14 06:00:00,32.42,40.0
2023-01-14 07:00:00,32.03,42.53
2023-01-14 08:00:00,31.65,40.91
2023-01-14 09:00:00,31.12,44.77
2023-01-14 10:00:00,29.38,49.78
2023-01-14 11:00:00,29.64,51.98
2023-01-14 12:00:00,26.8,58.06
2023-01-14 13:00:00,25.41,60.24
2023-01-14 14:00:00,25.4,67.96
2023-01-14 15:00:00,24.18,72.81
2023-01-14 16:00:00,23.31,76.02
2023-01-14 17:00:00,22.82,79.11
2023-01-14 18:00:00,22.34,76.11
2023-01-14 19:00:00,22.07,75.9
2023-01-14 20:00:00,23.07,78.75
2023-01-14 21:00:00,23.49,71.48
2023-01-14 22:00:00,25.36,68.03
2023-01-14 23:00:00,26.01,62.66
2023-01-15 00:00:00,26.97,55.97
2023-01-15 01:00:00,28.53,55.68
2023-01-15 02:00:00,30.11,46.54
2023-01-15 03:00:00,30.66,41.2
2023-01-15 04:00:00,31.33,39.36
2023-01-15 05:00:00,32.37,34.26
2023-01-15 06:00:00,32.55,36.27
2023-01-15 07:00:00,32.01,36.31
2023-01-15 08:00:00,31.54,41.47
2023-01-15 09:00:00,31.1,42.06
2023-01-15 10:00:00,29.23,49.32
2023-01-15 11:00:00,28.05,55.16
2023-01-15 12:00:00,27.11,59.09
2023-01-15 13:00:00,26.08,62.27
2023-01-15 14:00:00,25.14,67.8
2023-01-15 15:00:00,24.69,68.6
2023-01-15 16:00:00,23.6,74.55
2023-01-15 17:00:00,22.6,75.09
2023-01-15 18:00:00,22.5,78.88
2023-01-15 19:00:00,22.19,81.95
2023-01-15 20:00:00,23.19,75.79
2023-01-15 21:00:00,23.85,67.63
2023-01-15 22:00:00,25.2,66.74
2023-01-15 23:00:00,25.84,62.87
2023-01-16 00:00:00,27.81,57.62
2023-01-16 01:00:00,29.62,50.8
2023-01-16 02:00:00,30.01,47.92
2023-01-16 03:00:00,31.31,40.8
2023-01-16 04:00:00,32.26,38.21
2023-01-16 05:00:00,32.22,39.38
2023-01-16 06:00:00,32.71,35.37
2023-01-16 07:00:00,32.44,39.16
2023-01-16 08:00:00,31.99,37.33
2023-01-16 09:00:00,30.76,46.77
2023-01-16 10:00:00,30.14,45.83
2023-01-16 11:00:00,29.17,51.75
2023-01-16 12:00:00,28.36,58.02
2023-01-16 13:00:00,26.83,61.4
2023-01-16 14:00:00,26.23,67.64
2023-01-16 15:00:00,23.74,72.64
2023-01-16 16:00:00,23.77,76.58
2023-01-16 17:00:00,22.93,78.23
2023-01-16 18:00:00,23.77,76.98
2023-01-16 19:00:00,22.45,76.34
2023-01-16 20:00:00,22.94,79.33
2023-01-16 21:00:00,23.86,73.34
2023-01-16 22:00:00,24.14,65.45
2023-01-16 23:00:00,26.16,62.66
2023-01-17 00:00:00,27.34,56.61
2023-01-17 01:00:00,29.1,51.83
2023-01-17 02:00:00,30.4,44.81
2023-01-17 03:00:00,32.21,42.29
2023-01-17 04:00:00,32.55,43.56
2023-01-17 05:00:00,32.3,39.09
2023-01-17 06:00:00,32.31,32.26
2023-01-17 07:00:00,32.84,40.35
2023-01-17 08:00:00,31.44,42.08
2023-01-17 09:00:00,32.23,42.36
2023-01-17 10:00:00,30.88,48.65
2023-01-17 11:00:00,28.85,50.31
2023-01-17 12:00:00,26.95,56.26
2023-01-17 13:00:00,27.19,65.36
2023-01-17 14:00:00,25.26,66.64
2023-01-17 15:00:00,24.91,67.58
2023-01-17 16:00:00,22.7,74.36
2023-01-17 17:00:00,22.71,76.32
2023-01-17 18:00:00,22.85,79.55
2023-01-17 19:00:00,23.04,76.5
2023-01-17 20:00:00,23.3,73.62
2023-01-17 21:00:00,24.64,73.37
2023-01-17 22:00:00,24.84,67.37
2023-01-17 23:00:00,26.51,60.8
2023-01-18 00:00:00,27.94,59.43
2023-01-18 01:00:00,29.44,52.32
2023-01-18 02:00:00,30.75,47.11
2023-01-18 03:00:00,30.88,43.31
2023-01-18 04:00:00,31.48,37.63
2023-01-18 05:00:00,33.39,36.71
2023-01-18 06:00:00,33.09,37.08
2023-01-18 07:00:00,32.39,37.36
2023-01-18 08:00:00,33.05,42.28
2023-01-18 09:00:00,31.54,43.35
2023-01-18 10:00:00,31.04,48.76
2023-01-18 11:00:00,29.29,51.88
2023-01-18 12:00:00,29.0,59.15
2023-01-18 13:00:00,27.56,63.0
2023-01-18 14:00:00,25.36,67.05
2023-01-18 15:00:00,24.94,71.13
2023-01-18 16:00:00,23.99,72.42
2023-01-18 17:00:00,23.86,77.33
2023-01-18 18:00:00,22.53,76.91
2023-01-18 19:00:00,23.53,75.3
2023-01-18 20:00:00,24.22,76.51
2023-01-18 21:00:00,23.61,68.61
2023-01-18 22:00:00,24.94,66.12
2023-01-18 23:00:00,25.73,64.19
2023-01-19 00:00:00,27.91,57.58
2023-01-19 01:00:00,29.71,51.67
2023-01-19 02:00:00,31.31,47.44
2023-01-19 03:00:00,31.64,43.15
2023-01-19 04:00:00,33.22,36.57
2023-01-19 05:00:00,32.22,36.9
2023-01-19 06:00:00,32.24,40.14
2023-01-19 07:00:00,32.9,36.27
2023-01-19 08:00:00,32.63,38.94
2023-01-19 09:00:00,31.63,41.66
2023-01-19 10:00:00,29.58,46.71
2023-01-19 11:00:00,29.37,50.53
2023-01-19 12:00:00,27.48,57.84
2023-01-19 13:00:00,27.18,62.43
2023-01-19 14:00:00,25.83,68.4
2023-01-19 15:00:00,24.15,68.89
2023-01-19 16:00:00,23.57,73.48
2023-01-19 17:00:00,22.81,75.7
2023-01-19 18:00:00,23.14,77.74
2023-01-19 19:00:00,23.83,74.55
2023-01-19 20:00:00,23.36,75.97
2023-01-19 21:00:00,24.91,73.32
2023-01-19 22:00:00,25.43,64.82
2023-01-19 23:00:00,26.52,60.99
2023-01-20 00:00:00,28.16,55.72
2023-01-20 01:00:00,29.0,56.87
2023-01-20 02:00:00,30.45,45.91
2023-01-20 03:00:00,31.17,45.98
2023-01-20 04:00:00,33.55,36.91
2023-01-20 05:00:00,33.09,35.46
2023-01-20 06:00:00,32.9,35.37
2023-01-20 07:00:00,33.2,35.73
2023-01-20 08:00:00,32.54,38.88
2023-01-20 09:00:00,31.7,41.17
2023-01-20 10:00:00,31.09,45.08
2023-01-20 11:00:00,29.96,53.85
2023-01-20 12:00:00,28.03,59.15
2023-01-20 13:00:00,26.72,63.77
2023-01-20 14:00:00,25.67,67.74
2023-01-20 15:00:00,23.63,71.01
2023-01-20 16:00:00,23.23,73.01
2023-01-20 17:00:00,24.18,74.08
2023-01-20 18:00:00,24.16,77.39
2023-01-20 19:00:00,23.39,73.63
2023-01-20 20:00:00,24.31,71.98
2023-01-20 21:00:00,24.98,73.09
2023-01-20 22:00:00,27.4,70.44
2023-01-20 23:00:00,27.63,62.59
2023-01-21 00:00:00,28.31,58.84
2023-01-21 01:00:00,29.2,50.95
2023-01-21 02:00:00,30.09,43.94
2023-01-21 03:00:00,32.03,43.69
2023-01-21 04:00:00,32.35,40.42
2023-01-21 05:00:00,32.53,37.42
2023-01-21 06:00:00,33.09,36.1
2023-01-21 07:00:00,32.71,39.18
2023-01-21 08:00:00,33.6,37.28
2023-01-21 09:00:00,32.41,40.87
2023-01-21 10:00:00,30.94,44.54
2023-01-21 11:00:00,30.48,51.54
2023-01-21 12:00:00,28.49,54.37
2023-01-21 13:00:00,26.74,60.35
2023-01-21 14:00:00,26.73,65.12
2023-01-21 15:00:00,25.21,70.14
2023-01-21 16:00:00,23.63,70.86
2023-01-21 17:00:00,23.56,76.0
2023-01-21 18:00:00,23.06,79.0
2023-01-21 19:00:00,22.98,76.09
2023-01-21 20:00:00,24.64,76.89
2023-01-21 21:00:00,25.94,73.29
2023-01-21 22:00:00,25.32,68.03
2023-01-21 23:00:00,27.52,61.8
2023-01-22 00:00:00,28.21,56.51
2023-01-22 01:00:00,29.59,52.81
2023-01-22 02:00:00,30.75,45.67
2023-01-22 03:00:00,31.66,38.54
2023-01-22 04:00:00,32.92,40.1
2023-01-22 05:00:00,32.98,34.85
2023-01-22 06:00:00,33.71,34.5
2023-01-22 07:00:00,33.39,37.1
2023-01-22 08:00:00,32.8,38.9
2023-01-22 09:00:00,31.68,39.44
2023-01-22 10:00:00,30.82,46.73
2023-01-22 11:00:00,30.28,53.15
2023-01-22 12:00:00,28.87,54.13
2023-01-22 13:00:00,26.84,64.1
2023-01-22 14:00:00,26.18,63.25
2023-01-22 15:00:00,25.48,74.74
2023-01-22 16:00:00,23.48,72.85
2023-01-22 17:00:00,24.09,75.96
2023-01-22 18:00:00,23.33,72.56
2023-01-22 19:00:00,24.12,75.53
2023-01-22 20:00:00,23.96,74.11
2023-01-22 21:00:00,24.24,70.29
2023-01-22 22:00:00,25.37,65.19
2023-01-22 23:00:00,27.42,59.59
2023-01-23 00:00:00,28.83,58.56
2023-01-23 01:00:00,29.55,51.18
2023-01-23 02:00:00,31.53,49.37
2023-01-23 03:00:00,31.42,41.09
2023-01-23 04:00:00,33.02,38.09
2023-01-23 05:00:00,32.95,38.58
2023-01-23 06:00:00,33.41,33.02
2023-01-23 07:00:00,33.6,34.51
2023-01-23 08:00:00,32.65,41.12
2023-01-23 09:00:00,32.1,39.76
2023-01-23 10:00:00,31.77,42.6
2023-01-23 11:00:00,29.78,54.79
2023-01-23 12:00:00,29.19,53.44
2023-01-23 13:00:00,26.92,61.76
2023-01-23 14:00:00,26.56,66.35
2023-01-23 15:00:00,25.98,64.72
2023-01-23 16:00:00,23.24,72.98
2023-01-23 17:00:00,23.58,76.41
2023-01-23 18:00:00,24.11,76.89
2023-01-23 19:00:00,23.89,77.3
2023-01-23 20:00:00,24.69,72.72
2023-01-23 21:00:00,25.0,71.73
2023-01-23 22:00:00,26.39,64.78
2023-01-23 23:00:00,27.48,58.51
2023-01-24 00:00:00,29.44,53.55
2023-01-24 01:00:00,30.28,48.04
2023-01-24 02:00:00,31.54,48.15
2023-01-24 03:00:00,32.21,38.95
2023-01-24 04:00:00,32.97,39.34
2023-01-24 05:00:00,33.5,36.26
2023-01-24 06:00:00,34.09,35.9
2023-01-24 07:00:00,33.52,39.51
2023-01-24 08:00:00,33.38,37.89
2023-01-24 09:00:00,33.49,43.16
2023-01-24 10:00:00,31.86,46.15
2023-01-24 11:00:00,30.06,50.59
2023-01-24 12:00:00,29.54,60.66
2023-01-24 13:00:00,27.44,58.35
2023-01-24 14:00:00,25.43,68.63
2023-01-24 15:00:00,24.92,71.5
2023-01-24 16:00:00,23.7,72.4
2023-01-24 17:00:00,23.96,78.61
2023-01-24 18:00:00,23.98,72.33
2023-01-24 19:00:00,24.99,74.29
2023-01-24 20:00:00,24.82,70.91
2023-01-24 21:00:00,25.35,70.97
2023-01-24 22:00:00,26.92,63.77
2023-01-24 23:00:00,26.61,62.03
2023-01-25 00:00:00,29.13,55.61
2023-01-25 01:00:00,30.7,49.84
2023-01-25 02:00:00,30.79,46.75
2023-01-25 03:00:00,33.14,41.29
2023-01-25 04:00:00,33.54,36.46
2023-01-25 05:00:00,33.67,42.24
2023-01-25 06:00:00,34.37,34.97
2023-01-25 07:00:00,35.03,32.19
2023-01-25 08:00:00,33.49,36.93
2023-01-25 09:00:00,32.73,39.25
2023-01-25 10:00:00,31.35,47.57
2023-01-25 11:00:00,29.96,51.38
2023-01-25 12:00:00,29.51,56.7
2023-01-25 13:00:00,27.38,60.34
2023-01-25 14:00:00,26.64,65.33
2023-01-25 15:00:00,25.34,69.29
2023-01-25 16:00:00,25.03,73.04
2023-01-25 17:00:00,24.46,76.86
2023-01-25 18:00:00,24.65,76.54
2023-01-25 19:00:00,24.05,76.18
2023-01-25 20:00:00,24.68,74.17
2023-01-25 21:00:00,25.13,71.76
2023-01-25 22:00:00,26.44,66.42
2023-01-25 23:00:00,28.06,61.73
2023-01-26 00:00:00,29.55,58.21
2023-01-26 01:00:00,30.01,49.32
2023-01-26 02:00:00,32.12,44.1
2023-01-26 03:00:00,33.4,39.29
2023-01-26 04:00:00,33.73,38.85
2023-01-26 05:00:00,34.97,32.77
2023-01-26 06:00:00,33.82,36.71
2023-01-26 07:00:00,33.42,36.25
2023-01-26 08:00:00,32.66,40.72
2023-01-26 09:00:00,33.51,40.28
2023-01-26 10:00:00,32.06,45.36
2023-01-26 11:00:00,30.51,52.82
2023-01-26 12:00:00,29.39,58.52
2023-01-26 13:00:00,27.4,59.56
2023-01-26 14:00:00,27.99,66.1
2023-01-26 15:00:00,25.8,70.46
2023-01-26 16:00:00,25.0,73.79
2023-01-26 17:00:00,24.82,74.51
2023-01-26 18:00:00,24.53,78.27
2023-01-26 19:00:00,24.58,71.24
2023-01-26 20:00:00,24.58,72.18
2023-01-26 21:00:00,26.01,70.73
2023-01-26 22:00:00,27.76,66.6
2023-01-26 23:00:00,28.7,63.56
2023-01-27 00:00:00,30.12,58.07
2023-01-27 01:00:00,30.37,49.92
2023-01-27 02:00:00,31.35,48.26
2023-01-27 03:00:00,32.82,40.08
2023-01-27 04:00:00,33.71,40.19
2023-01-27 05:00:00,34.74,39.94
2023-01-27 06:00:00,33.52,38.06
2023-01-27 07:00:00,34.97,36.52
2023-01-27 08:00:00,33.63,37.64
2023-01-27 09:00:00,32.71,38.41
2023-01-27 10:00:00,31.39,46.23
2023-01-27 11:00:00,29.87,48.19
2023-01-27 12:00:00,29.82,54.01
2023-01-27 13:00:00,28.15,58.38
2023-01-27 14:00:00,26.27,64.66
2023-01-27 15:00:00,25.24,69.66
2023-01-27 16:00:00,24.93,73.44
2023-01-27 17:00:00,25.44,73.68
2023-01-27 18:00:00,24.31,77.69
2023-01-27 19:00:00,23.87,74.45
2023-01-27 20:00:00,25.0,71.29
2023-01-27 21:00:00,25.79,70.13
2023-01-27 22:00:00,25.62,69.46
2023-01-27 23:00:00,28.15,61.37
2023-01-28 00:00:00,29.37,54.79
2023-01-28 01:00:00,31.13,47.28
2023-01-28 02:00:00,32.92,45.07
2023-01-28 03:00:00,33.6,41.83
2023-01-28 04:00:00,33.7,37.4
2023-01-28 05:00:00,33.79,32.84
2023-01-28 06:00:00,35.81,33.78
2023-01-28 07:00:00,34.39,39.06
2023-01-28 08:00:00,33.87,41.01
2023-01-28 09:00:00,33.06,39.54
2023-01-28 10:00:00,32.15,46.8
2023-01-28 11:00:00,30.77,47.91
2023-01-28 12:00:00,29.27,58.25
2023-01-28 13:00:00,28.0,61.1
2023-01-28 14:00:00,27.06,67.33
2023-01-28 15:00:00,25.77,66.13
2023-01-28 16:00:00,24.9,74.09
2023-01-28 17:00:00,24.81,74.71
2023-01-28 18:00:00,24.47,77.11
2023-01-28 19:00:00,25.53,76.54
2023-01-28 20:00:00,23.95,72.84
2023-01-28 21:00:00,26.63,68.32
2023-01-28 22:00:00,27.75,66.94
2023-01-28 23:00:00,27.3,60.43
2023-01-29 00:00:00,29.46,53.62
2023-01-29 01:00:00,30.75,48.34
2023-01-29 02:00:00,31.44,42.4
2023-01-29 03:00:00,32.8,40.18
2023-01-29 04:00:00,33.44,40.22
2023-01-29 05:00:00,35.37,36.37
2023-01-29 06:00:00,35.14,34.27
2023-01-29 07:00:00,35.15,37.61
2023-01-29 08:00:00,34.38,36.33
2023-01-29 09:00:00,32.66,41.36
2023-01-29 10:00:00,31.94,44.94
2023-01-29 11:00:00,31.24,51.68
2023-01-29 12:00:00,29.1,52.13
2023-01-29 13:00:00,28.78,58.76
2023-01-29 14:00:00,27.1,62.0
2023-01-29 15:00:00,26.01,68.89
2023-01-29 16:00:00,25.76,75.01
2023-01-29 17:00:00,25.14,73.56
2023-01-29 18:00:00,24.57,74.23
2023-01-29 19:00:00,25.51,76.31
2023-01-29 20:00:00,24.89,74.7
2023-01-29 21:00:00,26.54,69.2
2023-01-29 22:00:00,27.57,66.59
2023-01-29 23:00:00,28.33,58.24
2023-01-30 00:00:00,29.95,57.97
2023-01-30 01:00:00,30.46,54.33
2023-01-30 02:00:00,32.76,46.24
2023-01-30 03:00:00,33.25,36.88
2023-01-30 04:00:00,33.88,36.75
2023-01-30 05:00:00,35.17,37.09
2023-01-30 06:00:00,34.47,34.33
2023-01-30 07:00:00,33.96,38.39
2023-01-30 08:00:00,33.39,39.02
2023-01-30 09:00:00,33.68,39.6
2023-01-30 10:00:00,31.71,45.21
2023-01-30 11:00:00,32.03,48.18
2023-01-30 12:00:00,28.82,54.77
2023-01-30 13:00:00,29.42,59.2
2023-01-30 14:00:00,27.48,67.47
2023-01-30 15:00:00,26.3,73.49
2023-01-30 16:00:00,25.29,69.57
2023-01-30 17:00:00,25.26,70.58
2023-01-30 18:00:00,24.88,74.61
2023-01-30 19:00:00,25.63,71.38
2023-01-30 20:00:00,25.64,72.5
2023-01-30 21:00:00,26.46,70.72
2023-01-30 22:00:00,27.24,68.06
2023-01-30 23:00:00,28.61,60.65
2023-01-31 00:00:00,30.09,54.68
2023-01-31 01:00:00,30.38,45.92
2023-01-31 02:00:00,31.78,45.1
2023-01-31 03:00:00,33.86,41.04
2023-01-31 04:00:00,34.38,38.99
2023-01-31 05:00:00,34.71,34.3
2023-01-31 06:00:00,34.98,34.15
2023-01-31 07:00:00,34.98,32.74
2023-01-31 08:00:00,34.05,33.11
2023-01-31 09:00:00,33.14,38.65
2023-01-31 10:00:00,32.6,41.86
2023-01-31 11:00:00,30.81,50.49
2023-01-31 12:00:00,30.22,53.95
2023-01-31 13:00:00,27.87,59.08
2023-01-31 14:00:00,28.04,63.01
2023-01-31 15:00:00,26.73,62.65
2023-01-31 16:00:00,25.84,75.3
2023-01-31 17:00:00,25.71,72.27
2023-01-31 18:00:00,25.88,74.13
2023-01-31 19:00:00,25.73,71.35
2023-01-31 20:00:00,24.81,74.2
2023-01-31 21:00:00,25.89,69.36
2023-01-31 22:00:00,27.26,63.27
2023-01-31 23:00:00,28.8,59.31
2023-02-01 00:00:00,30.35,58.27
2023-02-01 01:00:00,31.02,49.58
2023-02-01 02:00:00,32.69,44.54
2023-02-01 03:00:00,33.26,38.87
2023-02-01 04:00:00,34.14,33.78
2023-02-01 05:00:00,34.24,35.24
2023-02-01 06:00:00,34.66,35.53
2023-02-01 07:00:00,34.28,37.75
2023-02-01 08:00:00,33.98,33.05
2023-02-01 09:00:00,34.2,38.47
2023-02-01 10:00:00,32.17,43.69
2023-02-01 11:00:00,32.76,49.66
2023-02-01 12:00:00,30.41,54.55
2023-02-01 13:00:00,28.97,59.77
2023-02-01 14:00:00,27.24,65.64
2023-02-01 15:00:00,26.99,67.16
2023-02-01 16:00:00,25.57,74.0
2023-02-01 17:00:00,25.42,74.99
2023-02-01 18:00:00,26.48,74.16
2023-02-01 19:00:00,25.33,77.32
2023-02-01 20:00:00,26.45,75.22
2023-02-01 21:00:00,26.33,70.79
2023-02-01 22:00:00,27.7,58.74
2023-02-01 23:00:00,29.82,63.11
2023-02-02 00:00:00,29.92,56.36
2023-02-02 01:00:00,32.44,53.6
2023-02-02 02:00:00,33.1,47.23
2023-02-02 03:00:00,33.51,43.76
2023-02-02 04:00:00,34.9,39.18
2023-02-02 05:00:00,35.58,38.11
2023-02-02 06:00:00,35.58,38.72
2023-02-02 07:00:00,34.32,35.84
2023-02-02 08:00:00,34.25,34.25
2023-02-02 09:00:00,33.7,39.95
2023-02-02 10:00:00,32.76,45.48
2023-02-02 11:00:00,31.91,49.67
2023-02-02 12:00:00,30.4,52.2
2023-02-02 13:00:00,28.35,56.6
2023-02-02 14:00:00,28.01,63.2
2023-02-02 15:00:00,27.1,70.43
2023-02-02 16:00:00,26.28,75.15
2023-02-02 17:00:00,26.05,75.81
2023-02-02 18:00:00,25.76,76.77
2023-02-02 19:00:00,25.75,73.81
2023-02-02 20:00:00,25.99,68.48
2023-02-02 21:00:00,26.0,67.87
2023-02-02 22:00:00,28.08,64.11
2023-02-02 23:00:00,29.18,58.81
2023-02-03 00:00:00,30.52,54.73
2023-02-03 01:00:00,31.04,50.32
2023-02-03 02:00:00,32.35,46.31
2023-02-03 03:00:00,34.46,39.9
2023-02-03 04:00:00,34.71,33.47
2023-02-03 05:00:00,35.58,34.31
2023-02-03 06:00:00,35.43,34.67
2023-02-03 07:00:00,35.27,37.7
2023-02-03 08:00:00,35.23,36.12
2023-02-03 09:00:00,33.71,41.45
2023-02-03 10:00:00,32.99,45.14
2023-02-03 11:00:00,31.51,49.47
2023-02-03 12:00:00,30.24,56.41
2023-02-03 13:00:00,29.01,58.4
2023-02-03 14:00:00,28.08,63.39
2023-02-03 15:00:00,26.7,68.65
2023-02-03 16:00:00,26.77,70.56
2023-02-03 17:00:00,25.21,74.85
2023-02-03 18:00:00,25.39,73.09
2023-02-03 19:00:00,25.44,74.28
2023-02-03 20:00:00,26.89,71.62
2023-02-03 21:00:00,27.07,69.07
2023-02-03 22:00:00,28.53,63.57
2023-02-03 23:00:00,28.48,58.98
2023-02-04 00:00:00,30.66,54.67
2023-02-04 01:00:00,32.27,49.7
2023-02-04 02:00:00,33.08,44.46
2023-02-04 03:00:00,34.61,43.73
2023-02-04 04:00:00,34.62,35.15
2023-02-04 05:00:00,36.09,35.0
2023-02-04 06:00:00,36.71,31.29
2023-02-04 07:00:00,35.21,35.86
2023-02-04 08:00:00,34.68,34.88
2023-02-04 09:00:00,34.84,39.72
2023-02-04 10:00:00,33.87,43.67
2023-02-04 11:00:00,31.62,49.8
2023-02-04 12:00:00,30.39,53.3
2023-02-04 13:00:00,29.17,58.38
2023-02-04 14:00:00,27.44,67.26
2023-02-04 15:00:00,26.62,69.1
2023-02-04 16:00:00,25.79,70.58
2023-02-04 17:00:00,25.41,73.19
2023-02-04 18:00:00,25.61,77.66
2023-02-04 19:00:00,25.92,73.21
2023-02-04 20:00:00,27.09,70.3
2023-02-04 21:00:00,26.61,67.12
2023-02-04 22:00:00,28.65,63.25
2023-02-04 23:00:00,29.26,58.33
2023-02-05 00:00:00,30.64,51.77
2023-02-05 01:00:00,32.3,46.9
2023-02-05 02:00:00,32.62,42.66
2023-02-05 03:00:00,34.41,41.36
2023-02-05 04:00:00,35.1,36.23
2023-02-05 05:00:00,35.77,34.57
2023-02-05 06:00:00,35.85,36.84
2023-02-05 07:00:00,36.77,37.56
2023-02-05 08:00:00,34.73,36.4
2023-02-05 09:00:00,33.99,38.88
2023-02-05 10:00:00,32.91,42.55
2023-02-05 11:00:00,31.75,50.48
2023-02-05 12:00:00,30.42,53.85
2023-02-05 13:00:00,30.04,58.66
2023-02-05 14:00:00,28.96,62.62
2023-02-05 15:00:00,26.93,66.85
2023-02-05 16:00:00,26.01,72.2
2023-02-05 17:00:00,26.17,70.92
2023-02-05 18:00:00,25.5,76.22
2023-02-05 19:00:00,26.27,72.47
2023-02-05 20:00:00,26.56,71.24
2023-02-05 21:00:00,26.5,65.68
2023-02-05 22:00:00,29.07,64.18
2023-02-05 23:00:00,30.41,58.72
2023-02-06 00:00:00,30.5,54.09
2023-02-06 01:00:00,31.91,51.95
2023-02-06 02:00:00,33.46,44.54
2023-02-06 03:00:00,34.53,38.44
2023-02-06 04:00:00,35.49,35.43
2023-02-06 05:00:00,36.67,36.03
2023-02-06 06:00:00,35.75,36.75
2023-02-06 07:00:00,35.28,35.4
2023-02-06 08:00:00,34.5,38.2
2023-02-06 09:00:00,34.03,41.22
2023-02-06 10:00:00,33.35,46.97
2023-02-06 11:00:00,33.06,45.05
2023-02-06 12:00:00,30.62,55.46
2023-02-06 13:00:00,29.7,61.26
2023-02-06 14:00:00,28.38,61.43
2023-02-06 15:00:00,27.95,66.48
2023-02-06 16:00:00,27.83,69.72
2023-02-06 17:00:00,25.81,71.95
2023-02-06 18:00:00,25.67,73.12
2023-02-06 19:00:00,26.61,73.89
2023-02-06 20:00:00,26.93,73.13
2023-02-06 21:00:00,28.32,70.37
2023-02-06 22:00:00,28.73,62.39
2023-02-06 23:00:00,29.47,57.55
2023-02-07 00:00:00,31.24,56.68
2023-02-07 01:00:00,32.8,50.16
2023-02-07 02:00:00,33.87,44.21
2023-02-07 03:00:00,34.75,40.84
2023-02-07 04:00:00,35.83,36.65
2023-02-07 05:00:00,36.39,35.75
2023-02-07 06:00:00,36.67,33.35
2023-02-07 07:00:00,36.14,35.23
2023-02-07 08:00:00,35.24,33.67
2023-02-07 09:00:00,34.61,38.48
2023-02-07 10:00:00,34.11,42.64
2023-02-07 11:00:00,31.9,48.06
2023-02-07 12:00:00,31.2,52.13
2023-02-07 13:00:00,29.53,58.09
2023-02-07 14:00:00,28.54,60.94
2023-02-07 15:00:00,28.14,69.21
2023-02-07 16:00:00,26.8,71.12
2023-02-07 17:00:00,26.24,69.86
2023-02-07 18:00:00,25.37,72.28
2023-02-07 19:00:00,26.6,73.94
2023-02-07 20:00:00,27.05,70.17
2023-02-07 21:00:00,28.61,66.68
2023-02-07 22:00:00,28.42,63.78
2023-02-07 23:00:00,29.89,59.78
2023-02-08 00:00:00,31.21,51.04
2023-02-08 01:00:00,33.17,49.83
2023-02-08 02:00:00,33.55,42.3
2023-02-08 03:00:00,34.78,39.72
2023-02-08 04:00:00,35.74,36.5
2023-02-08 05:00:00,36.04,33.51
2023-02-08 06:00:00,35.9,31.83
2023-02-08 07:00:00,36.05,33.99
2023-02-08 08:00:00,36.0,39.8
2023-02-08 09:00:00,34.16,37.0
2023-02-08 10:00:00,33.71,47.24
2023-02-08 11:00:00,32.09,48.16
2023-02-08 12:00:00,31.75,53.92
2023-02-08 13:00:00,29.1,56.84
2023-02-08 14:00:00,28.38,62.29
2023-02-08 15:00:00,27.82,66.97
2023-02-08 16:00:00,27.63,69.05
2023-02-08 17:00:00,26.32,72.72
2023-02-08 18:00:00,25.91,73.0
2023-02-08 19:00:00,27.3,76.83
2023-02-08 20:00:00,26.14,68.79
2023-02-08 21:00:00,26.57,68.14
2023-02-08 22:00:00,28.93,64.29
2023-02-08 23:00:00,29.67,56.82
2023-02-09 00:00:00,30.71,55.15
2023-02-09 01:00:00,32.87,47.8
2023-02-09 02:00:00,33.85,38.78
2023-02-09 03:00:00,34.49,40.94
2023-02-09 04:00:00,34.93,34.2
2023-02-09 05:00:00,36.51,32.34
2023-02-09 06:00:00,36.58,35.12
2023-02-09 07:00:00,36.04,33.73
2023-02-09 08:00:00,36.52,38.25
2023-02-09 09:00:00,34.27,42.01
2023-02-09 10:00:00,33.01,42.43
2023-02-09 11:00:00,32.23,50.13
2023-02-09 12:00:00,31.26,52.2
2023-02-09 13:00:00,30.12,63.35
2023-02-09 14:00:00,28.68,62.32
2023-02-09 15:00:00,27.94,69.89
2023-02-09 16:00:00,26.35,72.7
2023-02-09 17:00:00,27.21,73.64
2023-02-09 18:00:00,26.28,72.34
2023-02-09 19:00:00,27.06,72.69
2023-02-09 20:00:00,27.17,66.68
2023-02-09 21:00:00,28.03,68.25
2023-02-09 22:00:00,29.13,64.36
2023-02-09 23:00:00,30.28,59.09
2023-02-10 00:00:00,31.68,47.7
2023-02-10 01:00:00,33.32,45.93
2023-02-10 02:00:00,33.96,42.14
2023-02-10 03:00:00,35.26,40.07
2023-02-10 04:00:00,35.66,36.88
2023-02-10 05:00:00,36.93,33.96
2023-02-10 06:00:00,36.05,34.88
2023-02-10 07:00:00,37.12,32.24
2023-02-10 08:00:00,35.71,37.5
2023-02-10 09:00:00,34.22,40.4
2023-02-10 10:00:00,33.97,44.35
2023-02-10 11:00:00,32.37,48.04
2023-02-10 12:00:00,31.84,57.24
2023-02-10 13:00:00,29.81,59.74
2023-02-10 14:00:00,28.71,61.63
2023-02-10 15:00:00,26.96,68.2
2023-02-10 16:00:00,26.89,72.38
2023-02-10 17:00:00,25.41,71.69
2023-02-10 18:00:00,25.66,75.73
2023-02-10 19:00:00,27.01,73.62
2023-02-10 20:00:00,27.53,66.17
2023-02-10 21:00:00,28.15,68.27
2023-02-10 22:00:00,28.49,62.71
2023-02-10 23:00:00,30.16,59.77
2023-02-11 00:00:00,31.48,55.4
2023-02-11 01:00:00,32.21,48.72
2023-02-11 02:00:00,34.75,46.83
2023-02-11 03:00:00,35.48,39.0
2023-02-11 04:00:00,35.73,37.42
2023-02-11 05:00:00,36.36,35.78
2023-02-11 06:00:00,36.62,33.29
2023-02-11 07:00:00,35.33,35.71
2023-02-11 08:00:00,35.74,34.96
2023-02-11 09:00:00,34.73,38.48
2023-02-11 10:00:00,33.54,40.83
2023-02-11 11:00:00,32.7,48.76
2023-02-11 12:00:00,32.45,54.1
2023-02-11 13:00:00,30.58,60.98
2023-02-11 14:00:00,28.78,65.02
2023-02-11 15:00:00,28.32,67.0
2023-02-11 16:00:00,27.94,68.39
2023-02-11 17:00:00,27.21,73.61
2023-02-11 18:00:00,26.61,75.64
2023-02-11 19:00:00,26.44,74.24
2023-02-11 20:00:00,27.61,72.89
2023-02-11 21:00:00,28.26,67.12
2023-02-11 22:00:00,29.55,62.46
2023-02-11 23:00:00,30.63,57.09
2023-02-12 00:00:00,32.14,53.27
2023-02-12 01:00:00,32.65,48.04
2023-02-12 02:00:00,34.79,43.79
2023-02-12 03:00:00,35.27,38.97
2023-02-12 04:00:00,37.01,35.77
2023-02-12 05:00:00,36.13,32.48
2023-02-12 06:00:00,37.52,35.23
2023-02-12 07:00:00,36.58,34.18
2023-02-12 08:00:00,35.66,35.67
2023-02-12 09:00:00,34.96,37.7
2023-02-12 10:00:00,34.01,40.67
2023-02-12 11:00:00,33.18,50.76
2023-02-12 12:00:00,31.94,54.43
2023-02-12 13:00:00,30.11,55.24
2023-02-12 14:00:00,29.18,64.83
2023-02-12 15:00:00,29.23,69.29
2023-02-12 16:00:00,28.24,70.87
2023-02-12 17:00:00,27.1,75.81
2023-02-12 18:00:00,26.73,73.72
2023-02-12 19:00:00,26.95,69.77
2023-02-12 20:00:00,27.7,71.33
2023-02-12 21:00:00,27.68,67.9
2023-02-12 22:00:00,29.11,62.06
2023-02-12 23:00:00,29.61,59.58
2023-02-13 00:00:00,31.94,49.92
2023-02-13 01:00:00,33.37,50.06
2023-02-13 02:00:00,34.01,41.49
2023-02-13 03:00:00,36.08,37.13
2023-02-13 04:00:00,35.48,35.69
2023-02-13 05:00:00,35.87,34.78
2023-02-13 06:00:00,36.89,33.55
2023-02-13 07:00:00,37.13,32.41
2023-02-13 08:00:00,36.96,34.88
2023-02-13 09:00:00,35.1,36.8
2023-02-13 10:00:00,34.84,42.75
2023-02-13 11:00:00,33.08,50.17
2023-02-13 12:00:00,31.72,53.18
2023-02-13 13:00:00,30.96,60.08
2023-02-13 14:00:00,29.64,66.09
2023-02-13 15:00:00,27.5,66.14
2023-02-13 16:00:00,28.24,70.12
2023-02-13 17:00:00,27.69,76.83
2023-02-13 18:00:00,26.53,76.05
2023-02-13 19:00:00,27.21,69.13
2023-02-13 20:00:00,27.77,71.25
2023-02-13 21:00:00,28.45,67.29
2023-02-13 22:00:00,29.08,64.79
2023-02-13 23:00:00,30.24,56.82
2023-02-14 00:00:00,31.86,51.45
2023-02-14 01:00:00,33.76,46.6
2023-02-14 02:00:00,34.65,41.98
2023-02-14 03:00:00,35.24,40.6
2023-02-14 04:00:00,36.61,33.43
2023-02-14 05:00:00,35.3,32.54
2023-02-14 06:00:00,37.48,29.52
2023-02-14 07:00:00,35.87,35.79
2023-02-14 08:00:00,36.06,38.31
2023-02-14 09:00:00,34.89,38.29
2023-02-14 10:00:00,33.78,42.48
2023-02-14 11:00:00,33.8,48.8
2023-02-14 12:00:00,31.7,56.02
2023-02-14 13:00:00,30.82,59.06
2023-02-14 14:00:00,29.42,61.66
2023-02-14 15:00:00,28.65,63.96
2023-02-14 16:00:00,27.66,68.14
2023-02-14 17:00:00,26.49,72.51
2023-02-14 18:00:00,27.46,71.73
2023-02-14 19:00:00,26.89,72.74
2023-02-14 20:00:00,26.87,69.24
2023-02-14 21:00:00,28.23,65.05
2023-02-14 22:00:00,30.23,60.66
2023-02-14 23:00:00,31.12,61.31
2023-02-15 00:00:00,31.82,54.78
2023-02-15 01:00:00,33.12,51.28
2023-02-15 02:00:00,34.34,44.08
2023-02-15 03:00:00,36.58,37.99
2023-02-15 04:00:00,36.54,38.31
2023-02-15 05:00:00,37.06,33.6
2023-02-15 06:00:00,37.54,33.42
2023-02-15 07:00:00,36.98,33.57
2023-02-15 08:00:00,36.24,29.75
2023-02-15 09:00:00,35.48,42.03
2023-02-15 10:00:00,34.51,43.94
2023-02-15 11:00:00,33.33,48.43
2023-02-15 12:00:00,32.42,52.82
2023-02-15 13:00:00,30.79,58.44
2023-02-15 14:00:00,29.93,61.74
2023-02-15 15:00:00,28.5,68.3
2023-02-15 16:00:00,27.79,67.63
2023-02-15 17:00:00,26.25,72.61
2023-02-15 18:00:00,27.54,74.04
2023-02-15 19:00:00,27.43,71.83
2023-02-15 20:00:00,28.27,70.97
2023-02-15 21:00:00,27.12,65.06
2023-02-15 22:00:00,30.65,60.96
2023-02-15 23:00:00,30.75,58.54
2023-02-16 00:00:00,32.67,54.24
2023-02-16 01:00:00,32.9,43.95
2023-02-16 02:00:00,34.93,43.92
2023-02-16 03:00:00,35.14,37.64
2023-02-16 04:00:00,36.15,35.16
2023-02-16 05:00:00,37.93,30.86
2023-02-16 06:00:00,37.05,31.15
2023-02-16 07:00:00,37.09,35.46
2023-02-16 08:00:00,36.92,35.59
2023-02-16 09:00:00,35.95,37.93
2023-02-16 10:00:00,34.74,42.6
2023-02-16 11:00:00,33.65,48.63
2023-02-16 12:00:00,33.38,53.7
2023-02-16 13:00:00,30.86,57.84
2023-02-16 14:00:00,29.79,65.0
2023-02-16 15:00:00,29.18,68.89
2023-02-16 16:00:00,28.42,70.95
2023-02-16 17:00:00,27.97,72.23
2023-02-16 18:00:00,27.53,74.11
2023-02-16 19:00:00,26.81,72.74
2023-02-16 20:00:00,28.7,72.23
2023-02-16 21:00:00,28.11,68.72
2023-02-16 22:00:00,29.88,60.74
2023-02-16 23:00:00,30.56,55.77
2023-02-17 00:00:00,32.2,51.36
2023-02-17 01:00:00,33.7,49.53
2023-02-17 02:00:00,34.91,39.6
2023-02-17 03:00:00,36.0,39.4
2023-02-17 04:00:00,37.39,36.15
2023-02-17 05:00:00,37.32,35.75
2023-02-17 06:00:00,37.14,33.09
2023-02-17 07:00:00,37.58,30.72
2023-02-17 08:00:00,37.2,33.48
2023-02-17 09:00:00,35.2,36.21
2023-02-17 10:00:00,35.08,41.64
2023-02-17 11:00:00,33.94,47.17
2023-02-17 12:00:00,32.15,50.37
2023-02-17 13:00:00,31.69,60.82
2023-02-17 14:00:00,29.73,60.04
2023-02-17 15:00:00,28.84,69.52
2023-02-17 16:00:00,27.9,72.38
2023-02-17 17:00:00,27.5,73.8
2023-02-17 18:00:00,26.78,71.29
2023-02-17 19:00:00,26.78,72.67
2023-02-17 20:00:00,28.8,67.43
2023-02-17 21:00:00,28.38,68.62
2023-02-17 22:00:00,29.35,62.51
2023-02-17 23:00:00,29.98,57.01
2023-02-18 00:00:00,32.03,50.2
2023-02-18 01:00:00,32.99,42.51
2023-02-18 02:00:00,35.68,40.56
2023-02-18 03:00:00,36.41,40.71
2023-02-18 04:00:00,36.36,34.5
2023-02-18 05:00:00,38.33,32.96
2023-02-18 06:00:00,37.87,33.93
2023-02-18 07:00:00,37.06,36.9
2023-02-18 08:00:00,35.47,37.94
2023-02-18 09:00:00,37.08,36.52
2023-02-18 10:00:00,34.21,38.71
2023-02-18 11:00:00,32.88,52.14
2023-02-18 12:00:00,32.92,57.13
2023-02-18 13:00:00,32.34,58.14
2023-02-18 14:00:00,30.61,60.04
2023-02-18 15:00:00,29.17,68.64
2023-02-18 16:00:00,28.4,69.67
2023-02-18 17:00:00,28.03,71.66
2023-02-18 18:00:00,27.82,74.35
2023-02-18 19:00:00,27.76,72.54
2023-02-18 20:00:00,28.17,67.5
2023-02-18 21:00:00,28.89,66.04
2023-02-18 22:00:00,29.58,63.86
2023-02-18 23:00:00,31.03,58.73
2023-02-19 00:00:00,31.62,53.05
2023-02-19 01:00:00,33.72,49.22
2023-02-19 02:00:00,34.48,41.8
2023-02-19 03:00:00,35.47,38.73
2023-02-19 04:00:00,36.91,28.44
2023-02-19 05:00:00,38.02,32.29
2023-02-19 06:00:00,37.96,34.03
2023-02-19 07:00:00,36.55,32.4
2023-02-19 08:00:00,36.34,34.24
2023-02-19 09:00:00,36.52,36.26
2023-02-19 10:00:00,34.53,44.49
2023-02-19 11:00:00,33.7,48.4
2023-02-19 12:00:00,32.8,54.12
2023-02-19 13:00:00,30.75,54.19
2023-02-19 14:00:00,30.09,62.14
2023-02-19 15:00:00,28.34,66.04
2023-02-19 16:00:00,27.91,69.21
2023-02-19 17:00:00,27.88,70.54
2023-02-19 18:00:00,26.76,71.75
2023-02-19 19:00:00,27.95,73.46
2023-02-19 20:00:00,28.22,65.93
2023-02-19 21:00:00,29.31,70.13
2023-02-19 22:00:00,30.19,63.39
2023-02-19 23:00:00,31.97,57.51
2023-02-20 00:00:00,32.65,54.23
2023-02-20 01:00:00,33.67,44.33
2023-02-20 02:00:00,35.15,41.08
2023-02-20 03:00:00,36.4,38.02
2023-02-20 04:00:00,36.96,37.81
2023-02-20 05:00:00,37.46,32.98
2023-02-20 06:00:00,37.26,33.29
2023-02-20 07:00:00,37.11,31.89
2023-02-20 08:00:00,36.25,36.03
2023-02-20 09:00:00,37.04,41.59
2023-02-20 10:00:00,34.51,44.36
2023-02-20 11:00:00,33.58,47.03
2023-02-20 12:00:00,32.28,53.71
2023-02-20 13:00:00,31.8,58.69
2023-02-20 14:00:00,30.0,63.37
2023-02-20 15:00:00,29.74,68.71
2023-02-20 16:00:00,27.99,71.87
2023-02-20 17:00:00,27.97,71.4
2023-02-20 18:00:00,27.25,73.62
2023-02-20 19:00:00,28.91,70.88
2023-02-20 20:00:00,27.75,67.8
2023-02-20 21:00:00,29.3,65.92
2023-02-20 22:00:00,30.5,62.16
2023-02-20 23:00:00,31.6,54.16
2023-02-21 00:00:00,32.6,54.03
2023-02-21 01:00:00,33.93,41.59
2023-02-21 02:00:00,35.23,47.73
2023-02-21 03:00:00,36.17,41.15
2023-02-21 04:00:00,37.52,34.45
2023-02-21 05:00:00,38.65,32.98
2023-02-21 06:00:00,37.44,32.88
2023-02-21 07:00:00,36.87,31.78
2023-02-21 08:00:00,37.02,35.33
2023-02-21 09:00:00,37.56,37.83
2023-02-21 10:00:00,34.84,42.07
2023-02-21 11:00:00,34.86,47.44
2023-02-21 12:00:00,33.59,49.62
2023-02-21 13:00:00,31.18,57.5
2023-02-21 14:00:00,30.54,62.57
2023-02-21 15:00:00,30.04,66.64
2023-02-21 16:00:00,28.25,69.12
2023-02-21 17:00:00,27.84,73.82
2023-02-21 18:00:00,27.49,71.52
2023-02-21 19:00:00,27.44,71.99
2023-02-21 20:00:00,28.13,72.13
2023-02-21 21:00:00,28.64,66.19
2023-02-21 22:00:00,30.31,62.63
2023-02-21 23:00:00,31.12,57.19
2023-02-22 00:00:00,32.92,54.67
2023-02-22 01:00:00,33.32,46.5
2023-02-22 02:00:00,35.48,44.75
2023-02-22 03:00:00,36.77,37.83
2023-02-22 04:00:00,36.15,33.14
2023-02-22 05:00:00,37.84,34.21
2023-02-22 06:00:00,38.44,31.56
2023-02-22 07:00:00,37.06,34.09
2023-02-22 08:00:00,38.01,29.38
2023-02-22 09:00:00,36.59,38.03
2023-02-22 10:00:00,35.0,41.23
2023-02-22 11:00:00,34.12,44.85
2023-02-22 12:00:00,33.14,51.04
2023-02-22 13:00:00,31.6,56.17
2023-02-22 14:00:00,30.63,62.04
2023-02-22 15:00:00,28.87,63.54
2023-02-22 16:00:00,28.63,70.08
2023-02-22 17:00:00,27.34,74.17
2023-02-22 18:00:00,27.83,72.68
2023-02-22 19:00:00,27.61,73.05
2023-02-22 20:00:00,28.19,71.62
2023-02-22 21:00:00,29.98,68.72
2023-02-22 22:00:00,30.95,65.84
2023-02-22 23:00:00,31.92,56.27
2023-02-23 00:00:00,32.36,50.65
2023-02-23 01:00:00,34.05,48.48
2023-02-23 02:00:00,36.02,43.5
2023-02-23 03:00:00,36.53,39.49
2023-02-23 04:00:00,38.42,38.53
2023-02-23 05:00:00,37.96,32.77
2023-02-23 06:00:00,38.03,32.92
2023-02-23 07:00:00,37.62,30.78
2023-02-23 08:00:00,37.34,39.01
2023-02-23 09:00:00,36.41,37.24
2023-02-23 10:00:00,35.81,41.43
2023-02-23 11:00:00,34.73,46.17
2023-02-23 12:00:00,32.57,50.75
2023-02-23 13:00:00,31.01,55.75
2023-02-23 14:00:00,29.55,60.98
2023-02-23 15:00:00,29.69,63.44
2023-02-23 16:00:00,28.1,67.77
2023-02-23 17:00:00,27.08,75.23
2023-02-23 18:00:00,28.18,73.48
2023-02-23 19:00:00,29.41,73.18
2023-02-23 20:00:00,28.66,71.68
2023-02-23 21:00:00,29.88,69.81
2023-02-23 22:00:00,30.55,58.45
2023-02-23 23:00:00,31.67,54.71
2023-02-24 00:00:00,33.47,50.38
2023-02-24 01:00:00,34.17,45.87
2023-02-24 02:00:00,35.66,41.38
2023-02-24 03:00:00,36.72,36.94
2023-02-24 04:00:00,37.03,35.09
2023-02-24 05:00:00,38.36,32.72
2023-02-24 06:00:00,37.95,30.52
2023-02-24 07:00:00,37.5,28.29
2023-02-24 08:00:00,37.65,32.65
2023-02-24 09:00:00,36.14,36.71
2023-02-24 10:00:00,35.57,41.45
2023-02-24 11:00:00,34.35,44.5
2023-02-24 12:00:00,33.61,50.95
2023-02-24 13:00:00,32.01,54.85
2023-02-24 14:00:00,30.56,61.68
2023-02-24 15:00:00,29.95,63.92
2023-02-24 16:00:00,29.45,67.54
2023-02-24 17:00:00,28.54,68.62
2023-02-24 18:00:00,28.1,71.6
2023-02-24 19:00:00,27.61,69.49
2023-02-24 20:00:00,28.24,71.04
2023-02-24 21:00:00,29.41,66.85
2023-02-24 22:00:00,30.3,61.75
2023-02-24 23:00:00,31.72,55.47
2023-02-25 00:00:00,33.14,52.65
2023-02-25 01:00:00,34.68,48.09
2023-02-25 02:00:00,35.59,42.16
2023-02-25 03:00:00,36.91,40.94
2023-02-25 04:00:00,37.49,35.47
2023-02-25 05:00:00,36.98,34.37
2023-02-25 06:00:00,37.67,32.13
2023-02-25 07:00:00,37.9,33.89
2023-02-25 08:00:00,36.87,32.94
2023-02-25 09:00:00,36.99,36.79
2023-02-25 10:00:00,36.42,42.54
2023-02-25 11:00:00,35.06,47.35
2023-02-25 12:00:00,33.06,52.85
2023-02-25 13:00:00,32.62,59.21
2023-02-25 14:00:00,30.75,58.98
2023-02-25 15:00:00,29.47,64.02
2023-02-25 16:00:00,28.55,69.6
2023-02-25 17:00:00,28.21,69.68
2023-02-25 18:00:00,28.0,78.57
2023-02-25 19:00:00,28.45,72.16
2023-02-25 20:00:00,28.95,68.97
2023-02-25 21:00:00,29.67,64.91
2023-02-25 22:00:00,30.93,60.83
2023-02-25 23:00:00,32.51,57.03
2023-02-26 00:00:00,33.69,52.01
2023-02-26 01:00:00,33.77,45.69
2023-02-26 02:00:00,34.45,41.23
2023-02-26 03:00:00,37.23,40.32
2023-02-26 04:00:00,36.88,37.22
2023-02-26 05:00:00,37.95,32.95
2023-02-26 06:00:00,37.65,29.08
2023-02-26 07:00:00,37.17,33.52
2023-02-26 08:00:00,37.85,37.54
2023-02-26 09:00:00,37.17,40.35
2023-02-26 10:00:00,35.47,43.21
2023-02-26 11:00:00,33.26,49.41
2023-02-26 12:00:00,32.99,51.84
2023-02-26 13:00:00,32.17,58.17
2023-02-26 14:00:00,30.03,60.37
2023-02-26 15:00:00,29.83,66.45
2023-02-26 16:00:00,28.94,71.7
2023-02-26 17:00:00,28.74,69.86
2023-02-26 18:00:00,28.35,69.99
2023-02-26 19:00:00,27.98,71.22
2023-02-26 20:00:00,29.56,68.57
2023-02-26 21:00:00,29.68,67.14
2023-02-26 22:00:00,30.79,60.79
2023-02-26 23:00:00,31.55,60.31
2023-02-27 00:00:00,33.09,49.11
2023-02-27 01:00:00,34.17,49.02
2023-02-27 02:00:00,35.73,40.15
2023-02-27 03:00:00,37.72,33.94
2023-02-27 04:00:00,36.97,34.83
2023-02-27 05:00:00,37.35,31.84
2023-02-27 06:00:00,39.07,29.45
2023-02-27 07:00:00,38.06,28.98
2023-02-27 08:00:00,37.34,34.32
2023-02-27 09:00:00,37.4,39.46
2023-02-27 10:00:00,35.55,42.82
2023-02-27 11:00:00,35.56,46.58
2023-02-27 12:00:00,33.7,52.6
2023-02-27 13:00:00,31.83,56.76
2023-02-27 14:00:00,31.95,58.77
2023-02-27 15:00:00,29.53,62.93
2023-02-27 16:00:00,29.42,68.54
2023-02-27 17:00:00,28.7,70.62
2023-02-27 18:00:00,29.03,73.32
2023-02-27 19:00:00,29.34,72.45
2023-02-27 20:00:00,29.08,70.14
2023-02-27 21:00:00,29.48,65.19
2023-02-27 22:00:00,31.13,58.84
2023-02-27 23:00:00,31.77,57.6
2023-02-28 00:00:00,34.41,52.64
2023-02-28 01:00:00,34.77,41.64
2023-02-28 02:00:00,35.73,39.92
2023-02-28 03:00:00,37.05,36.06
2023-02-28 04:00:00,37.08,34.49
2023-02-28 05:00:00,37.77,30.65
2023-02-28 06:00:00,39.03,31.49
2023-02-28 07:00:00,37.93,31.83
2023-02-28 08:00:00,37.24,33.92
2023-02-28 09:00:00,37.24,35.98
2023-02-28 10:00:00,36.54,40.28
2023-02-28 11:00:00,35.1,44.21
2023-02-28 12:00:00,33.95,52.31
2023-02-28 13:00:00,31.78,57.86
2023-02-28 14:00:00,30.25,60.0
2023-02-28 15:00:00,30.68,68.72
2023-02-28 16:00:00,28.98,68.22
2023-02-28 17:00:00,28.52,73.91
2023-02-28 18:00:00,29.14,70.24
2023-02-28 19:00:00,28.93,66.79
2023-02-28 20:00:00,29.38,69.64
2023-02-28 21:00:00,31.03,66.15
2023-02-28 22:00:00,30.67,61.58
2023-02-28 23:00:00,32.66,55.4
2023-03-01 00:00:00,33.53,51.43
2023-03-01 01:00:00,34.93,45.3
2023-03-01 02:00:00,36.77,40.89
2023-03-01 03:00:00,37.3,39.03
2023-03-01 04:00:00,38.11,34.53
2023-03-01 05:00:00,38.88,33.38
2023-03-01 06:00:00,38.34,31.02
2023-03-01 07:00:00,37.93,31.47
2023-03-01 08:00:00,37.34,31.84
2023-03-01 09:00:00,36.08,36.59
2023-03-01 10:00:00,37.06,34.82
2023-03-01 11:00:00,34.28,45.1
2023-03-01 12:00:00,33.43,51.29
2023-03-01 13:00:00,32.11,57.76
2023-03-01 14:00:00,31.2,60.91
2023-03-01 15:00:00,30.43,66.28
2023-03-01 16:00:00,29.66,64.4
2023-03-01 17:00:00,28.44,70.64
2023-03-01 18:00:00,28.48,68.08
2023-03-01 19:00:00,28.88,68.33
2023-03-01 20:00:00,29.12,68.37
2023-03-01 21:00:00,30.84,68.12
2023-03-01 22:00:00,31.33,62.16
2023-03-01 23:00:00,32.66,56.63
2023-03-02 00:00:00,33.92,51.37
2023-03-02 01:00:00,35.47,44.81
2023-03-02 02:00:00,36.19,40.32
2023-03-02 03:00:00,36.49,38.11
2023-03-02 04:00:00,38.13,31.31
2023-03-02 05:00:00,38.11,33.26
2023-03-02 06:00:00,38.35,30.61
2023-03-02 07:00:00,38.74,33.72
2023-03-02 08:00:00,38.57,35.98
2023-03-02 09:00:00,37.17,33.89
2023-03-02 10:00:00,36.28,40.21
2023-03-02 11:00:00,35.77,44.48
2023-03-02 12:00:00,33.75,47.74
2023-03-02 13:00:00,33.64,54.48
2023-03-02 14:00:00,31.42,66.24
2023-03-02 15:00:00,29.23,66.72
2023-03-02 16:00:00,29.69,72.51
2023-03-02 17:00:00,29.01,72.33
2023-03-02 18:00:00,29.3,69.86
2023-03-02 19:00:00,29.16,69.9
2023-03-02 20:00:00,29.26,69.84
2023-03-02 21:00:00,29.52,66.35
2023-03-02 22:00:00,31.06,60.18
2023-03-02 23:00:00,31.95,53.49
2023-03-03 00:00:00,33.38,57.9
2023-03-03 01:00:00,35.27,45.86
2023-03-03 02:00:00,37.02,40.67
2023-03-03 03:00:00,37.42,37.4
2023-03-03 04:00:00,37.42,33.51
2023-03-03 05:00:00,38.74,32.23
2023-03-03 06:00:00,39.29,33.88
2023-03-03 07:00:00,38.22,31.73
2023-03-03 08:00:00,37.97,31.65
2023-03-03 09:00:00,37.25,36.83
2023-03-03 10:00:00,35.82,40.36
2023-03-03 11:00:00,35.33,48.96
2023-03-03 12:00:00,33.66,53.63
2023-03-03 13:00:00,32.64,56.67
2023-03-03 14:00:00,30.78,58.72
2023-03-03 15:00:00,29.97,62.96
2023-03-03 16:00:00,29.76,68.62
2023-03-03 17:00:00,28.72,71.26
2023-03-03 18:00:00,29.6,70.51
2023-03-03 19:00:00,28.71,69.62
2023-03-03 20:00:00,29.53,67.39
2023-03-03 21:00:00,30.68,65.35
2023-03-03 22:00:00,30.54,56.48
2023-03-03 23:00:00,31.58,54.22
2023-03-04 00:00:00,33.0,49.99
2023-03-04 01:00:00,35.69,48.48
2023-03-04 02:00:00,35.99,39.61
2023-03-04 03:00:00,38.58,37.45
2023-03-04 04:00:00,37.82,34.36
2023-03-04 05:00:00,38.7,34.5
2023-03-04 06:00:00,39.55,33.75
2023-03-04 07:00:00,39.62,31.78
2023-03-04 08:00:00,39.15,32.94
2023-03-04 09:00:00,37.93,35.74
2023-03-04 10:00:00,36.81,40.72
2023-03-04 11:00:00,35.39,45.16
2023-03-04 12:00:00,34.19,52.31
2023-03-04 13:00:00,32.23,57.21
2023-03-04 14:00:00,30.9,62.38
2023-03-04 15:00:00,30.27,67.85
2023-03-04 16:00:00,29.4,72.23
2023-03-04 17:00:00,28.76,70.75
2023-03-04 18:00:00,29.17,73.38
2023-03-04 19:00:00,29.47,69.79
2023-03-04 20:00:00,29.54,70.86
