Timestamp,Temperature,Humidity
2023-05-06 18:00:00,28.06,71.03
2023-05-06 19:00:00,28.73,70.53
2023-05-06 20:00:00,29.55,68.72
2023-05-06 21:00:00,29.51,67.89
2023-05-06 22:00:00,30.57,61.37
2023-05-06 23:00:00,32.55,61.6
2023-05-07 00:00:00,32.33,52.0
2023-05-07 01:00:00,34.36,48.69
2023-05-07 02:00:00,35.85,43.36
2023-05-07 03:00:00,37.01,37.53
2023-05-07 04:00:00,37.32,33.26
2023-05-07 05:00:00,38.09,33.1
2023-05-07 06:00:00,37.0,32.78
2023-05-07 07:00:00,37.74,31.3
2023-05-07 08:00:00,37.79,34.78
2023-05-07 09:00:00,36.27,40.1
2023-05-07 10:00:00,35.75,45.92
2023-05-07 11:00:00,34.74,48.31
2023-05-07 12:00:00,33.04,55.51
2023-05-07 13:00:00,32.0,55.71
2023-05-07 14:00:00,30.23,63.2
2023-05-07 15:00:00,29.56,68.62
2023-05-07 16:00:00,29.17,67.33
2023-05-07 17:00:00,28.44,70.15
2023-05-07 18:00:00,27.9,75.29
2023-05-07 19:00:00,28.47,69.18
2023-05-07 20:00:00,29.21,66.46
2023-05-07 21:00:00,28.62,69.02
2023-05-07 22:00:00,31.25,64.22
2023-05-07 23:00:00,31.71,57.87
2023-05-08 00:00:00,33.38,51.74
2023-05-08 01:00:00,35.05,45.79
2023-05-08 02:00:00,34.97,42.41
2023-05-08 03:00:00,36.33,40.86
2023-05-08 04:00:00,37.33,35.01
2023-05-08 05:00:00,37.58,36.87
2023-05-08 06:00:00,39.01,30.06
2023-05-08 07:00:00,37.54,32.51
2023-05-08 08:00:00,37.18,33.8
2023-05-08 09:00:00,36.77,35.56
2023-05-08 10:00:00,35.02,41.57
2023-05-08 11:00:00,34.22,47.54
2023-05-08 12:00:00,33.27,52.93
2023-05-08 13:00:00,31.65,61.41
2023-05-08 14:00:00,30.56,62.82
2023-05-08 15:00:00,29.3,68.34
2023-05-08 16:00:00,28.01,69.35
2023-05-08 17:00:00,28.43,74.58
2023-05-08 18:00:00,28.97,76.71
2023-05-08 19:00:00,28.27,72.29
2023-05-08 20:00:00,28.86,67.25
2023-05-08 21:00:00,29.89,64.97
2023-05-08 22:00:00,29.94,62.49
2023-05-08 23:00:00,32.63,58.02
2023-05-09 00:00:00,33.17,53.33
2023-05-09 01:00:00,35.17,47.68
2023-05-09 02:00:00,35.19,41.96
2023-05-09 03:00:00,37.5,36.53
2023-05-09 04:00:00,37.77,35.43
2023-05-09 05:00:00,38.15,36.35
2023-05-09 06:00:00,38.16,34.0
2023-05-09 07:00:00,37.74,33.72
2023-05-09 08:00:00,37.96,36.71
2023-05-09 09:00:00,36.63,37.09
2023-05-09 10:00:00,34.54,40.96
2023-05-09 11:00:00,33.75,45.31
2023-05-09 12:00:00,32.92,51.74
2023-05-09 13:00:00,31.87,56.32
2023-05-09 14:00:00,30.48,64.41
2023-05-09 15:00:00,30.07,65.19
2023-05-09 16:00:00,27.69,67.72
2023-05-09 17:00:00,28.23,75.21
2023-05-09 18:00:00,27.08,71.11
2023-05-09 19:00:00,28.53,71.64
2023-05-09 20:00:00,28.6,70.24
2023-05-09 21:00:00,29.65,63.89
2023-05-09 22:00:00,30.04,64.5
2023-05-09 23:00:00,32.31,58.48
2023-05-10 00:00:00,33.48,55.15
2023-05-10 01:00:00,34.54,45.51
2023-05-10 02:00:00,35.39,42.25
2023-05-10 03:00:00,36.77,37.99
2023-05-10 04:00:00,36.92,35.26
2023-05-10 05:00:00,38.2,29.83
2023-05-10 06:00:00,38.76,32.29
2023-05-10 07:00:00,38.3,29.9
2023-05-10 08:00:00,36.89,35.47
2023-05-10 09:00:00,36.64,33.68
2023-05-10 10:00:00,34.77,38.38
2023-05-10 11:00:00,34.49,48.55
2023-05-10 12:00:00,33.13,51.0
2023-05-10 13:00:00,30.68,55.3
2023-05-10 14:00:00,29.82,64.64
2023-05-10 15:00:00,29.22,66.9
2023-05-10 16:00:00,28.41,71.17
2023-05-10 17:00:00,27.45,71.1
2023-05-10 18:00:00,28.08,77.48
2023-05-10 19:00:00,28.17,70.23
2023-05-10 20:00:00,28.45,72.94
2023-05-10 21:00:00,28.96,66.15
2023-05-10 22:00:00,30.89,58.83
2023-05-10 23:00:00,32.39,58.28
2023-05-11 00:00:00,32.61,52.77
2023-05-11 01:00:00,33.84,44.87
2023-05-11 02:00:00,35.59,40.31
2023-05-11 03:00:00,36.2,37.97
2023-05-11 04:00:00,37.1,35.54
2023-05-11 05:00:00,38.03,27.91
2023-05-11 06:00:00,36.88,34.28
2023-05-11 07:00:00,38.31,31.87
2023-05-11 08:00:00,37.19,32.2
2023-05-11 09:00:00,36.15,39.92
2023-05-11 10:00:00,35.27,42.14
2023-05-11 11:00:00,34.08,49.45
2023-05-11 12:00:00,31.94,53.07
2023-05-11 13:00:00,32.25,57.37
2023-05-11 14:00:00,30.31,61.9
2023-05-11 15:00:00,29.48,67.32
2023-05-11 16:00:00,28.93,68.71
2023-05-11 17:00:00,27.44,69.83
2023-05-11 18:00:00,28.01,73.44
2023-05-11 19:00:00,27.81,71.26
2023-05-11 20:00:00,28.86,69.62
2023-05-11 21:00:00,28.16,68.56
2023-05-11 22:00:00,30.21,62.01
2023-05-11 23:00:00,31.16,57.45
2023-05-12 00:00:00,32.96,51.05
2023-05-12 01:00:00,34.27,47.94
2023-05-12 02:00:00,34.89,42.96
2023-05-12 03:00:00,35.91,39.92
2023-05-12 04:00:00,37.01,33.79
2023-05-12 05:00:00,37.11,32.04
2023-05-12 06:00:00,38.14,33.86
2023-05-12 07:00:00,37.36,33.47
2023-05-12 08:00:00,35.59,33.15
2023-05-12 09:00:00,36.06,40.76
2023-05-12 10:00:00,34.68,38.9
2023-05-12 11:00:00,33.18,48.69
2023-05-12 12:00:00,32.08,49.78
2023-05-12 13:00:00,31.45,61.26
2023-05-12 14:00:00,30.85,59.23
2023-05-12 15:00:00,29.3,68.77
2023-05-12 16:00:00,28.04,69.48
2023-05-12 17:00:00,28.07,70.91
2023-05-12 18:00:00,27.44,72.7
2023-05-12 19:00:00,27.49,72.92
2023-05-12 20:00:00,27.75,67.85
2023-05-12 21:00:00,28.24,64.86
2023-05-12 22:00:00,29.95,63.65
2023-05-12 23:00:00,31.43,54.12
2023-05-13 00:00:00,32.59,51.19
2023-05-13 01:00:00,33.72,53.27
2023-05-13 02:00:00,34.66,40.43
2023-05-13 03:00:00,36.46,40.53
2023-05-13 04:00:00,36.29,33.89
2023-05-13 05:00:00,37.83,34.08
2023-05-13 06:00:00,37.11,33.7
2023-05-13 07:00:00,37.06,35.33
2023-05-13 08:00:00,36.2,34.68
2023-05-13 09:00:00,35.88,42.24
2023-05-13 10:00:00,35.58,41.23
2023-05-13 11:00:00,34.14,47.7
2023-05-13 12:00:00,33.07,52.91
2023-05-13 13:00:00,31.55,55.35
2023-05-13 14:00:00,29.52,61.85
2023-05-13 15:00:00,28.87,66.9
2023-05-13 16:00:00,27.84,68.89
2023-05-13 17:00:00,28.4,76.64
2023-05-13 18:00:00,26.96,70.77
2023-05-13 19:00:00,28.17,74.13
2023-05-13 20:00:00,28.66,71.49
2023-05-13 21:00:00,29.92,66.57
2023-05-13 22:00:00,29.83,60.73
2023-05-13 23:00:00,31.59,56.11
2023-05-14 00:00:00,33.67,51.44
2023-05-14 01:00:00,33.51,43.73
2023-05-14 02:00:00,34.25,40.48
2023-05-14 03:00:00,35.11,35.38
2023-05-14 04:00:00,37.19,37.86
2023-05-14 05:00:00,36.39,34.42
2023-05-14 06:00:00,37.31,34.07
2023-05-14 07:00:00,37.54,34.37
2023-05-14 08:00:00,36.91,35.52
2023-05-14 09:00:00,36.23,41.3
2023-05-14 10:00:00,35.09,41.3
2023-05-14 11:00:00,34.41,47.56
2023-05-14 12:00:00,31.99,54.02
2023-05-14 13:00:00,30.83,55.07
2023-05-14 14:00:00,29.57,68.73
2023-05-14 15:00:00,29.33,66.74
2023-05-14 16:00:00,28.57,70.15
2023-05-14 17:00:00,27.84,74.39
2023-05-14 18:00:00,28.03,74.39
2023-05-14 19:00:00,27.02,71.96
2023-05-14 20:00:00,28.93,70.15
2023-05-14 21:00:00,29.65,63.71
2023-05-14 22:00:00,30.29,61.47
2023-05-14 23:00:00,32.01,58.79
2023-05-15 00:00:00,31.58,53.48
2023-05-15 01:00:00,33.44,49.86
2023-05-15 02:00:00,34.53,42.36
2023-05-15 03:00:00,36.29,35.69
2023-05-15 04:00:00,36.2,37.4
2023-05-15 05:00:00,37.6,36.17
2023-05-15 06:00:00,38.07,34.41
2023-05-15 07:00:00,37.56,32.98
2023-05-15 08:00:00,36.85,37.39
2023-05-15 09:00:00,35.41,45.35
2023-05-15 10:00:00,34.44,42.87
2023-05-15 11:00:00,34.28,44.84
2023-05-15 12:00:00,32.74,51.47
2023-05-15 13:00:00,31.04,59.08
2023-05-15 14:00:00,29.64,59.45
2023-05-15 15:00:00,27.79,67.14
2023-05-15 16:00:00,27.47,70.75
2023-05-15 17:00:00,28.46,75.06
2023-05-15 18:00:00,26.68,75.3
2023-05-15 19:00:00,27.59,73.73
2023-05-15 20:00:00,28.49,65.68
2023-05-15 21:00:00,28.15,68.67
2023-05-15 22:00:00,29.9,64.11
2023-05-15 23:00:00,31.48,58.39
2023-05-16 00:00:00,32.3,49.24
2023-05-16 01:00:00,35.02,45.98
2023-05-16 02:00:00,33.95,40.38
2023-05-16 03:00:00,36.35,34.55
2023-05-16 04:00:00,36.52,35.4
2023-05-16 05:00:00,37.49,31.81
2023-05-16 06:00:00,37.49,37.98
2023-05-16 07:00:00,36.72,33.08
2023-05-16 08:00:00,36.7,38.01
2023-05-16 09:00:00,34.86,35.47
2023-05-16 10:00:00,35.05,41.69
2023-05-16 11:00:00,33.68,47.78
2023-05-16 12:00:00,32.56,50.95
2023-05-16 13:00:00,31.47,57.1
2023-05-16 14:00:00,29.91,62.34
2023-05-16 15:00:00,28.76,66.45
2023-05-16 16:00:00,27.45,73.81
2023-05-16 17:00:00,27.03,72.86
2023-05-16 18:00:00,27.8,73.75
2023-05-16 19:00:00,28.09,73.2
2023-05-16 20:00:00,27.75,71.35
2023-05-16 21:00:00,28.68,66.78
2023-05-16 22:00:00,29.23,62.17
2023-05-16 23:00:00,31.47,58.33
2023-05-17 00:00:00,32.51,55.14
2023-05-17 01:00:00,34.44,49.9
2023-05-17 02:00:00,34.23,42.35
2023-05-17 03:00:00,35.51,40.23
2023-05-17 04:00:00,36.6,35.13
2023-05-17 05:00:00,37.3,33.6
2023-05-17 06:00:00,37.04,31.91
2023-05-17 07:00:00,36.53,33.18
2023-05-17 08:00:00,36.91,38.23
2023-05-17 09:00:00,36.03,38.91
2023-05-17 10:00:00,34.17,43.14
2023-05-17 11:00:00,34.09,44.81
2023-05-17 12:00:00,32.7,52.26
2023-05-17 13:00:00,30.88,57.58
2023-05-17 14:00:00,29.65,61.24
2023-05-17 15:00:00,28.84,67.08
2023-05-17 16:00:00,27.34,69.37
2023-05-17 17:00:00,27.28,72.39
2023-05-17 18:00:00,26.01,73.16
2023-05-17 19:00:00,27.69,70.33
2023-05-17 20:00:00,26.97,69.45
2023-05-17 21:00:00,29.29,67.23
2023-05-17 22:00:00,29.4,65.3
2023-05-17 23:00:00,30.66,58.63
2023-05-18 00:00:00,31.74,51.62
2023-05-18 01:00:00,33.2,48.57
2023-05-18 02:00:00,35.25,46.37
2023-05-18 03:00:00,34.33,40.65
2023-05-18 04:00:00,37.0,36.74
2023-05-18 05:00:00,37.03,35.1
2023-05-18 06:00:00,36.42,35.85
2023-05-18 07:00:00,36.31,35.81
2023-05-18 08:00:00,37.18,36.8
2023-05-18 09:00:00,35.07,40.99
2023-05-18 10:00:00,33.93,40.83
2023-05-18 11:00:00,33.86,44.82
2023-05-18 12:00:00,32.16,53.32
2023-05-18 13:00:00,30.23,58.32
2023-05-18 14:00:00,29.59,61.93
2023-05-18 15:00:00,27.93,68.81
2023-05-18 16:00:00,28.19,66.62
2023-05-18 17:00:00,27.67,71.28
2023-05-18 18:00:00,27.23,72.07
2023-05-18 19:00:00,27.31,69.09
2023-05-18 20:00:00,28.5,73.36
2023-05-18 21:00:00,28.41,64.48
2023-05-18 22:00:00,28.85,61.88
2023-05-18 23:00:00,30.87,60.05
2023-05-19 00:00:00,32.98,54.36
2023-05-19 01:00:00,32.71,45.68
2023-05-19 02:00:00,34.24,44.44
2023-05-19 03:00:00,35.66,39.52
2023-05-19 04:00:00,36.22,40.43
2023-05-19 05:00:00,36.25,34.58
2023-05-19 06:00:00,37.46,32.82
2023-05-19 07:00:00,37.89,32.07
2023-05-19 08:00:00,36.32,34.3
2023-05-19 09:00:00,34.97,37.32
2023-05-19 10:00:00,33.61,45.86
2023-05-19 11:00:00,33.3,47.98
2023-05-19 12:00:00,32.42,54.26
2023-05-19 13:00:00,30.81,61.34
2023-05-19 14:00:00,29.36,58.42
2023-05-19 15:00:00,28.02,69.85
2023-05-19 16:00:00,26.97,70.58
2023-05-19 17:00:00,27.43,73.34
2023-05-19 18:00:00,27.3,71.5
2023-05-19 19:00:00,26.23,70.97
2023-05-19 20:00:00,28.29,71.47
2023-05-19 21:00:00,28.57,72.09
2023-05-19 22:00:00,30.02,65.19
2023-05-19 23:00:00,29.85,60.89
2023-05-20 00:00:00,31.12,52.81
2023-05-20 01:00:00,33.02,46.82
2023-05-20 02:00:00,34.55,41.64
2023-05-20 03:00:00,36.23,38.09
2023-05-20 04:00:00,36.47,31.79
2023-05-20 05:00:00,36.49,32.45
2023-05-20 06:00:00,36.26,32.1
2023-05-20 07:00:00,37.22,33.56
2023-05-20 08:00:00,35.61,36.18
2023-05-20 09:00:00,36.11,39.82
2023-05-20 10:00:00,34.11,43.22
2023-05-20 11:00:00,33.84,46.91
2023-05-20 12:00:00,32.08,49.33
2023-05-20 13:00:00,30.38,57.29
2023-05-20 14:00:00,28.97,61.32
2023-05-20 15:00:00,28.02,68.35
2023-05-20 16:00:00,27.61,72.42
2023-05-20 17:00:00,26.93,74.48
2023-05-20 18:00:00,26.42,74.8
2023-05-20 19:00:00,26.79,72.34
2023-05-20 20:00:00,27.41,69.57
2023-05-20 21:00:00,27.1,65.95
2023-05-20 22:00:00,29.42,60.29
2023-05-20 23:00:00,29.9,60.47
2023-05-21 00:00:00,31.1,52.97
2023-05-21 01:00:00,32.13,45.66
2023-05-21 02:00:00,33.27,41.68
2023-05-21 03:00:00,34.52,37.46
2023-05-21 04:00:00,35.63,36.11
2023-05-21 05:00:00,37.46,36.16
2023-05-21 06:00:00,36.39,32.66
2023-05-21 07:00:00,36.56,29.53
2023-05-21 08:00:00,36.17,35.66
2023-05-21 09:00:00,35.23,38.91
2023-05-21 10:00:00,34.09,42.92
2023-05-21 11:00:00,32.32,46.95
2023-05-21 12:00:00,32.34,53.82
2023-05-21 13:00:00,31.22,58.7
2023-05-21 14:00:00,28.26,63.34
2023-05-21 15:00:00,27.55,68.37
2023-05-21 16:00:00,27.12,69.87
2023-05-21 17:00:00,26.28,71.76
2023-05-21 18:00:00,26.84,76.18
2023-05-21 19:00:00,26.38,73.86
2023-05-21 20:00:00,28.33,72.4
2023-05-21 21:00:00,28.63,70.03
2023-05-21 22:00:00,29.17,64.49
2023-05-21 23:00:00,30.78,60.48
2023-05-22 00:00:00,32.1,50.29
2023-05-22 01:00:00,32.56,48.69
2023-05-22 02:00:00,33.63,43.09
2023-05-22 03:00:00,35.11,42.68
2023-05-22 04:00:00,36.29,38.0
2023-05-22 05:00:00,36.42,32.9
2023-05-22 06:00:00,35.73,34.23
2023-05-22 07:00:00,35.94,34.5
2023-05-22 08:00:00,35.8,37.08
2023-05-22 09:00:00,35.0,37.32
2023-05-22 10:00:00,34.98,44.22
2023-05-22 11:00:00,32.09,47.88
2023-05-22 12:00:00,31.74,54.08
2023-05-22 13:00:00,30.93,57.25
2023-05-22 14:00:00,30.11,62.35
2023-05-22 15:00:00,27.73,70.02
2023-05-22 16:00:00,27.38,68.75
2023-05-22 17:00:00,26.91,70.9
2023-05-22 18:00:00,26.55,73.44
2023-05-22 19:00:00,26.57,71.33
2023-05-22 20:00:00,27.33,69.11
2023-05-22 21:00:00,26.64,67.92
2023-05-22 22:00:00,29.27,60.56
2023-05-22 23:00:00,30.2,56.73
2023-05-23 00:00:00,31.31,57.69
2023-05-23 01:00:00,33.73,49.33
2023-05-23 02:00:00,33.57,42.1
2023-05-23 03:00:00,34.74,40.29
2023-05-23 04:00:00,36.72,37.42
2023-05-23 05:00:00,35.81,36.28
2023-05-23 06:00:00,36.11,33.36
2023-05-23 07:00:00,36.14,36.25
2023-05-23 08:00:00,36.13,32.23
2023-05-23 09:00:00,35.01,37.37
2023-05-23 10:00:00,33.22,43.96
2023-05-23 11:00:00,32.39,49.12
2023-05-23 12:00:00,31.05,51.82
2023-05-23 13:00:00,30.02,59.35
2023-05-23 14:00:00,29.06,62.41
2023-05-23 15:00:00,28.01,67.25
2023-05-23 16:00:00,26.11,73.04
2023-05-23 17:00:00,27.03,74.81
2023-05-23 18:00:00,26.45,71.68
2023-05-23 19:00:00,27.18,70.89
2023-05-23 20:00:00,27.2,70.19
2023-05-23 21:00:00,28.32,67.78
2023-05-23 22:00:00,29.03,62.39
2023-05-23 23:00:00,30.67,60.96
2023-05-24 00:00:00,31.55,54.41
2023-05-24 01:00:00,32.53,49.35
2023-05-24 02:00:00,34.91,41.19
2023-05-24 03:00:00,35.25,41.92
2023-05-24 04:00:00,35.88,30.77
2023-05-24 05:00:00,35.45,36.09
2023-05-24 06:00:00,35.61,35.61
2023-05-24 07:00:00,36.22,33.57
2023-05-24 08:00:00,35.65,38.98
2023-05-24 09:00:00,34.47,39.49
2023-05-24 10:00:00,33.8,43.89
2023-05-24 11:00:00,33.31,49.28
2023-05-24 12:00:00,31.57,60.15
2023-05-24 13:00:00,29.35,61.65
2023-05-24 14:00:00,28.65,65.19
2023-05-24 15:00:00,27.27,66.11
2023-05-24 16:00:00,26.67,71.41
2023-05-24 17:00:00,26.16,71.5
2023-05-24 18:00:00,25.95,75.46
2023-05-24 19:00:00,25.72,73.42
2023-05-24 20:00:00,26.78,68.9
2023-05-24 21:00:00,27.35,68.13
2023-05-24 22:00:00,27.2,62.14
2023-05-24 23:00:00,30.89,59.32
2023-05-25 00:00:00,31.7,52.13
2023-05-25 01:00:00,32.25,48.73
2023-05-25 02:00:00,33.65,45.36
2023-05-25 03:00:00,34.09,39.62
2023-05-25 04:00:00,36.31,35.77
2023-05-25 05:00:00,36.9,34.96
2023-05-25 06:00:00,36.2,35.28
2023-05-25 07:00:00,36.45,32.35
2023-05-25 08:00:00,35.53,37.09
2023-05-25 09:00:00,33.97,42.39
2023-05-25 10:00:00,33.39,45.05
2023-05-25 11:00:00,32.45,48.85
2023-05-25 12:00:00,30.86,55.19
2023-05-25 13:00:00,29.68,60.0
2023-05-25 14:00:00,28.53,65.43
2023-05-25 15:00:00,27.49,64.03
2023-05-25 16:00:00,26.76,68.15
2023-05-25 17:00:00,25.7,75.27
2023-05-25 18:00:00,25.69,70.94
2023-05-25 19:00:00,25.57,74.08
2023-05-25 20:00:00,27.2,70.58
2023-05-25 21:00:00,26.45,66.12
2023-05-25 22:00:00,29.1,64.67
2023-05-25 23:00:00,30.42,59.56
2023-05-26 00:00:00,30.87,58.2
2023-05-26 01:00:00,31.0,47.56
2023-05-26 02:00:00,33.32,46.88
2023-05-26 03:00:00,34.5,40.56
2023-05-26 04:00:00,34.82,35.36
2023-05-26 05:00:00,35.56,36.29
2023-05-26 06:00:00,36.75,35.15
2023-05-26 07:00:00,36.14,34.78
2023-05-26 08:00:00,34.84,37.24
2023-05-26 09:00:00,33.7,38.7
2023-05-26 10:00:00,33.3,42.39
2023-05-26 11:00:00,32.14,50.39
2023-05-26 12:00:00,31.2,53.6
2023-05-26 13:00:00,29.38,59.07
2023-05-26 14:00:00,28.69,64.62
2023-05-26 15:00:00,28.36,68.74
2023-05-26 16:00:00,27.0,68.54
2023-05-26 17:00:00,26.06,75.97
2023-05-26 18:00:00,25.82,74.33
2023-05-26 19:00:00,25.9,73.01
2023-05-26 20:00:00,27.16,72.28
2023-05-26 21:00:00,27.05,68.72
2023-05-26 22:00:00,28.41,65.64
2023-05-26 23:00:00,29.62,60.37
2023-05-27 00:00:00,30.63,55.56
2023-05-27 01:00:00,31.48,51.65
2023-05-27 02:00:00,33.53,45.9
2023-05-27 03:00:00,34.37,39.68
2023-05-27 04:00:00,35.43,34.58
2023-05-27 05:00:00,35.41,38.17
2023-05-27 06:00:00,36.45,33.68
2023-05-27 07:00:00,35.23,33.9
2023-05-27 08:00:00,36.02,33.37
2023-05-27 09:00:00,33.49,40.71
2023-05-27 10:00:00,33.54,44.48
2023-05-27 11:00:00,32.35,45.98
2023-05-27 12:00:00,30.41,55.1
2023-05-27 13:00:00,29.72,58.38
2023-05-27 14:00:00,28.94,69.58
2023-05-27 15:00:00,26.15,67.21
2023-05-27 16:00:00,26.71,70.67
2023-05-27 17:00:00,24.7,71.79
2023-05-27 18:00:00,25.29,76.78
2023-05-27 19:00:00,26.75,72.81
2023-05-27 20:00:00,26.14,70.11
2023-05-27 21:00:00,26.63,69.8
2023-05-27 22:00:00,28.15,61.49
2023-05-27 23:00:00,30.48,60.68
2023-05-28 00:00:00,29.82,57.83
2023-05-28 01:00:00,31.5,50.22
2023-05-28 02:00:00,33.97,45.55
2023-05-28 03:00:00,35.18,41.88
2023-05-28 04:00:00,34.99,40.38
2023-05-28 05:00:00,34.92,37.39
2023-05-28 06:00:00,36.75,35.18
2023-05-28 07:00:00,36.32,36.79
2023-05-28 08:00:00,35.36,35.22
2023-05-28 09:00:00,33.81,41.73
2023-05-28 10:00:00,33.15,42.31
2023-05-28 11:00:00,31.89,48.42
2023-05-28 12:00:00,30.83,48.17
2023-05-28 13:00:00,30.09,60.32
2023-05-28 14:00:00,28.59,63.06
2023-05-28 15:00:00,26.58,70.72
2023-05-28 16:00:00,27.0,72.46
2023-05-28 17:00:00,25.96,75.93
2023-05-28 18:00:00,25.98,72.2
2023-05-28 19:00:00,26.53,75.77
2023-05-28 20:00:00,25.73,75.91
2023-05-28 21:00:00,27.06,70.06
2023-05-28 22:00:00,27.84,65.97
2023-05-28 23:00:00,28.52,59.91
2023-05-29 00:00:00,30.77,53.35
2023-05-29 01:00:00,33.14,50.76
2023-05-29 02:00:00,32.16,41.4
2023-05-29 03:00:00,34.1,39.44
2023-05-29 04:00:00,35.22,33.57
2023-05-29 05:00:00,35.46,33.71
2023-05-29 06:00:00,35.5,35.72
2023-05-29 07:00:00,34.73,36.14
2023-05-29 08:00:00,34.99,37.23
2023-05-29 09:00:00,33.7,40.66
2023-05-29 10:00:00,31.94,40.69
2023-05-29 11:00:00,32.42,48.55
2023-05-29 12:00:00,31.0,53.11
2023-05-29 13:00:00,29.25,58.34
2023-05-29 14:00:00,28.13,65.69
2023-05-29 15:00:00,27.51,66.91
2023-05-29 16:00:00,26.28,70.61
2023-05-29 17:00:00,26.12,69.65
2023-05-29 18:00:00,25.34,73.92
2023-05-29 19:00:00,26.31,71.66
2023-05-29 20:00:00,26.31,72.0
2023-05-29 21:00:00,27.03,66.77
2023-05-29 22:00:00,27.33,64.74
2023-05-29 23:00:00,29.31,59.43
2023-05-30 00:00:00,30.04,57.89
2023-05-30 01:00:00,31.42,50.37
2023-05-30 02:00:00,32.53,40.88
2023-05-30 03:00:00,33.44,37.89
2023-05-30 04:00:00,35.82,37.36
2023-05-30 05:00:00,35.92,33.4
2023-05-30 06:00:00,36.38,28.65
2023-05-30 07:00:00,34.63,37.97
2023-05-30 08:00:00,34.77,38.72
2023-05-30 09:00:00,33.29,41.5
2023-05-30 10:00:00,32.54,43.39
2023-05-30 11:00:00,31.22,50.29
2023-05-30 12:00:00,31.0,53.21
2023-05-30 13:00:00,28.88,60.21
2023-05-30 14:00:00,28.4,62.79
2023-05-30 15:00:00,27.13,71.81
2023-05-30 16:00:00,27.18,68.82
2023-05-30 17:00:00,24.78,76.43
2023-05-30 18:00:00,25.97,74.73
2023-05-30 19:00:00,26.08,73.0
2023-05-30 20:00:00,25.51,72.32
2023-05-30 21:00:00,27.29,70.28
2023-05-30 22:00:00,27.99,67.41
2023-05-30 23:00:00,28.91,60.49
2023-05-31 00:00:00,29.9,52.91
2023-05-31 01:00:00,31.24,49.63
2023-05-31 02:00:00,33.82,48.34
2023-05-31 03:00:00,33.82,43.26
2023-05-31 04:00:00,35.0,39.21
2023-05-31 05:00:00,34.71,37.0
2023-05-31 06:00:00,34.88,36.13
2023-05-31 07:00:00,35.64,37.73
2023-05-31 08:00:00,33.91,36.51
2023-05-31 09:00:00,33.58,37.9
2023-05-31 10:00:00,32.76,44.89
2023-05-31 11:00:00,31.59,47.95
2023-05-31 12:00:00,30.14,52.66
2023-05-31 13:00:00,29.13,58.51
2023-05-31 14:00:00,28.07,69.75
2023-05-31 15:00:00,27.05,69.2
2023-05-31 16:00:00,25.39,72.83
2023-05-31 17:00:00,25.23,71.67
2023-05-31 18:00:00,25.79,71.12
2023-05-31 19:00:00,25.81,72.49
2023-05-31 20:00:00,25.17,75.01
2023-05-31 21:00:00,26.82,69.63
2023-05-31 22:00:00,26.68,66.02
2023-05-31 23:00:00,28.9,61.49
2023-06-01 00:00:00,31.11,53.66
2023-06-01 01:00:00,30.97,52.45
2023-06-01 02:00:00,32.23,43.59
2023-06-01 03:00:00,34.06,43.53
2023-06-01 04:00:00,33.69,38.43
2023-06-01 05:00:00,34.64,31.97
2023-06-01 06:00:00,35.42,33.38
2023-06-01 07:00:00,34.63,31.99
2023-06-01 08:00:00,34.32,39.89
2023-06-01 09:00:00,34.01,40.7
2023-06-01 10:00:00,32.81,40.44
2023-06-01 11:00:00,31.52,50.48
2023-06-01 12:00:00,29.92,53.84
2023-06-01 13:00:00,28.97,57.13
2023-06-01 14:00:00,27.51,68.28
2023-06-01 15:00:00,26.76,69.29
2023-06-01 16:00:00,25.48,71.67
2023-06-01 17:00:00,25.13,73.46
2023-06-01 18:00:00,24.55,71.92
2023-06-01 19:00:00,25.2,71.67
2023-06-01 20:00:00,25.3,74.85
2023-06-01 21:00:00,25.94,68.16
2023-06-01 22:00:00,27.65,65.02
2023-06-01 23:00:00,28.83,56.07
2023-06-02 00:00:00,30.4,52.35
2023-06-02 01:00:00,31.08,51.04
2023-06-02 02:00:00,32.7,45.76
2023-06-02 03:00:00,33.8,44.37
2023-06-02 04:00:00,34.54,40.38
2023-06-02 05:00:00,34.4,35.24
2023-06-02 06:00:00,35.05,35.97
2023-06-02 07:00:00,34.98,35.08
2023-06-02 08:00:00,34.3,41.83
2023-06-02 09:00:00,32.45,43.2
2023-06-02 10:00:00,32.53,45.39
2023-06-02 11:00:00,32.34,50.28
2023-06-02 12:00:00,29.76,57.95
2023-06-02 13:00:00,28.27,61.4
2023-06-02 14:00:00,27.61,68.19
2023-06-02 15:00:00,26.54,64.84
2023-06-02 16:00:00,26.18,73.33
2023-06-02 17:00:00,24.45,73.38
2023-06-02 18:00:00,25.27,78.61
2023-06-02 19:00:00,25.36,77.52
2023-06-02 20:00:00,25.49,72.5
2023-06-02 21:00:00,26.52,72.33
2023-06-02 22:00:00,27.89,68.69
2023-06-02 23:00:00,29.01,60.46
2023-06-03 00:00:00,29.29,60.08
2023-06-03 01:00:00,31.56,49.9
2023-06-03 02:00:00,32.32,44.72
2023-06-03 03:00:00,33.42,42.75
2023-06-03 04:00:00,34.2,37.13
2023-06-03 05:00:00,34.59,36.02
2023-06-03 06:00:00,35.42,37.99
2023-06-03 07:00:00,34.61,35.9
2023-06-03 08:00:00,33.58,34.48
2023-06-03 09:00:00,33.14,41.79
2023-06-03 10:00:00,32.39,43.81
2023-06-03 11:00:00,31.7,51.76
2023-06-03 12:00:00,30.09,56.61
2023-06-03 13:00:00,28.06,63.34
2023-06-03 14:00:00,28.52,67.04
2023-06-03 15:00:00,26.37,71.55
2023-06-03 16:00:00,26.07,71.22
2023-06-03 17:00:00,24.85,76.17
2023-06-03 18:00:00,25.02,79.19
2023-06-03 19:00:00,25.33,73.2
2023-06-03 20:00:00,26.02,76.18
2023-06-03 21:00:00,26.72,68.31
2023-06-03 22:00:00,27.66,63.57
2023-06-03 23:00:00,28.27,61.05
2023-06-04 00:00:00,29.43,56.72
2023-06-04 01:00:00,31.17,51.94
2023-06-04 02:00:00,32.67,43.38
2023-06-04 03:00:00,33.12,42.03
2023-06-04 04:00:00,34.55,36.62
2023-06-04 05:00:00,35.24,33.02
2023-06-04 06:00:00,34.22,33.47
2023-06-04 07:00:00,34.08,34.51
2023-06-04 08:00:00,33.92,39.06
2023-06-04 09:00:00,33.34,43.51
2023-06-04 10:00:00,31.89,42.41
2023-06-04 11:00:00,31.61,50.89
2023-06-04 12:00:00,29.85,53.01
2023-06-04 13:00:00,28.35,61.81
2023-06-04 14:00:00,26.4,64.13
2023-06-04 15:00:00,25.42,67.42
2023-06-04 16:00:00,25.42,74.31
2023-06-04 17:00:00,23.71,73.54
2023-06-04 18:00:00,25.1,74.77
2023-06-04 19:00:00,24.68,70.29
2023-06-04 20:00:00,26.88,74.63
2023-06-04 21:00:00,27.2,71.21
2023-06-04 22:00:00,26.98,65.44
2023-06-04 23:00:00,28.22,57.56
2023-06-05 00:00:00,30.06,57.86
2023-06-05 01:00:00,31.7,48.94
2023-06-05 02:00:00,31.23,44.55
2023-06-05 03:00:00,32.18,45.94
2023-06-05 04:00:00,33.55,36.74
2023-06-05 05:00:00,34.65,37.64
2023-06-05 06:00:00,34.77,36.6
2023-06-05 07:00:00,34.88,36.95
2023-06-05 08:00:00,33.24,38.74
2023-06-05 09:00:00,31.88,42.11
2023-06-05 10:00:00,32.42,46.05
2023-06-05 11:00:00,30.37,50.23
2023-06-05 12:00:00,28.47,58.54
2023-06-05 13:00:00,28.25,58.08
2023-06-05 14:00:00,27.37,67.57
2023-06-05 15:00:00,25.87,71.32
2023-06-05 16:00:00,24.9,74.26
2023-06-05 17:00:00,24.54,77.1
2023-06-05 18:00:00,24.26,75.37
2023-06-05 19:00:00,23.93,71.14
2023-06-05 20:00:00,24.74,72.74
2023-06-05 21:00:00,26.15,67.74
2023-06-05 22:00:00,27.08,64.12
2023-06-05 23:00:00,28.2,58.28
2023-06-06 00:00:00,28.91,54.64
2023-06-06 01:00:00,30.6,49.23
2023-06-06 02:00:00,30.8,40.85
2023-06-06 03:00:00,33.01,42.87
2023-06-06 04:00:00,34.42,42.74
2023-06-06 05:00:00,33.47,37.52
2023-06-06 06:00:00,34.07,35.23
2023-06-06 07:00:00,34.35,36.21
2023-06-06 08:00:00,34.31,37.48
2023-06-06 09:00:00,32.66,41.69
2023-06-06 10:00:00,31.49,45.59
2023-06-06 11:00:00,29.64,48.81
2023-06-06 12:00:00,29.38,59.04
2023-06-06 13:00:00,29.05,57.88
2023-06-06 14:00:00,26.95,67.12
2023-06-06 15:00:00,25.76,69.63
2023-06-06 16:00:00,25.13,76.82
2023-06-06 17:00:00,24.46,75.7
2023-06-06 18:00:00,23.88,74.99
2023-06-06 19:00:00,24.86,74.54
2023-06-06 20:00:00,25.06,73.12
2023-06-06 21:00:00,25.74,67.59
2023-06-06 22:00:00,26.28,64.2
2023-06-06 23:00:00,28.61,57.35
2023-06-07 00:00:00,29.58,53.9
2023-06-07 01:00:00,30.26,50.77
2023-06-07 02:00:00,32.24,46.36
2023-06-07 03:00:00,32.52,37.67
2023-06-07 04:00:00,33.16,38.18
2023-06-07 05:00:00,33.67,37.59
2023-06-07 06:00:00,33.33,35.46
2023-06-07 07:00:00,34.27,35.21
2023-06-07 08:00:00,32.61,37.66
2023-06-07 09:00:00,32.11,40.58
2023-06-07 10:00:00,30.65,44.54
2023-06-07 11:00:00,30.43,50.99
2023-06-07 12:00:00,29.1,60.44
2023-06-07 13:00:00,27.71,59.52
2023-06-07 14:00:00,26.14,65.2
2023-06-07 15:00:00,25.03,69.89
2023-06-07 16:00:00,25.05,71.8
2023-06-07 17:00:00,24.03,77.38
2023-06-07 18:00:00,24.29,71.13
2023-06-07 19:00:00,23.85,74.13
2023-06-07 20:00:00,24.88,74.84
2023-06-07 21:00:00,26.23,69.44
2023-06-07 22:00:00,26.9,64.25
2023-06-07 23:00:00,27.6,61.96
2023-06-08 00:00:00,29.22,57.72
2023-06-08 01:00:00,30.26,51.16
2023-06-08 02:00:00,31.58,44.32
2023-06-08 03:00:00,32.45,42.7
2023-06-08 04:00:00,33.32,37.81
2023-06-08 05:00:00,34.0,38.11
2023-06-08 06:00:00,33.56,38.91
2023-06-08 07:00:00,33.37,31.42
2023-06-08 08:00:00,32.68,38.86
2023-06-08 09:00:00,31.77,38.35
2023-06-08 10:00:00,30.92,50.86
2023-06-08 11:00:00,30.4,49.87
2023-06-08 12:00:00,28.57,57.48
2023-06-08 13:00:00,27.97,61.1
2023-06-08 14:00:00,26.52,64.39
2023-06-08 15:00:00,24.48,68.3
2023-06-08 16:00:00,24.99,76.5
2023-06-08 17:00:00,24.56,77.25
2023-06-08 18:00:00,23.48,79.91
2023-06-08 19:00:00,24.35,75.46
2023-06-08 20:00:00,24.2,73.93
2023-06-08 21:00:00,25.47,69.65
2023-06-08 22:00:00,25.82,65.48
2023-06-08 23:00:00,26.75,59.15
2023-06-09 00:00:00,28.74,56.23
2023-06-09 01:00:00,30.16,49.32
2023-06-09 02:00:00,31.22,46.96
2023-06-09 03:00:00,31.86,42.28
2023-06-09 04:00:00,33.04,39.35
2023-06-09 05:00:00,33.87,40.13
2023-06-09 06:00:00,33.87,36.03
2023-06-09 07:00:00,33.81,38.31
2023-06-09 08:00:00,32.88,42.9
2023-06-09 09:00:00,33.0,44.59
2023-06-09 10:00:00,30.78,48.44
2023-06-09 11:00:00,30.4,50.35
2023-06-09 12:00:00,29.45,56.6
2023-06-09 13:00:00,27.8,58.69
2023-06-09 14:00:00,26.24,67.15
2023-06-09 15:00:00,25.04,70.85
2023-06-09 16:00:00,25.02,73.54
2023-06-09 17:00:00,23.28,77.55
2023-06-09 18:00:00,23.33,73.77
2023-06-09 19:00:00,23.78,78.78
2023-06-09 20:00:00,25.09,75.32
2023-06-09 21:00:00,25.45,70.2
2023-06-09 22:00:00,25.81,65.91
2023-06-09 23:00:00,27.33,62.35
2023-06-10 00:00:00,28.47,59.26
2023-06-10 01:00:00,29.71,51.26
2023-06-10 02:00:00,31.75,46.52
2023-06-10 03:00:00,31.61,42.14
2023-06-10 04:00:00,33.89,42.49
2023-06-10 05:00:00,33.99,36.2
2023-06-10 06:00:00,34.28,36.2
2023-06-10 07:00:00,33.33,39.88
2023-06-10 08:00:00,32.98,39.25
2023-06-10 09:00:00,31.54,44.41
2023-06-10 10:00:00,30.95,44.47
2023-06-10 11:00:00,30.24,50.71
2023-06-10 12:00:00,29.35,59.27
2023-06-10 13:00:00,26.84,60.13
2023-06-10 14:00:00,26.0,66.01
2023-06-10 15:00:00,25.07,70.98
2023-06-10 16:00:00,23.64,71.67
2023-06-10 17:00:00,24.13,74.83
2023-06-10 18:00:00,23.3,76.57
2023-06-10 19:00:00,23.72,75.76
2023-06-10 20:00:00,24.09,76.24
2023-06-10 21:00:00,24.71,73.59
2023-06-10 22:00:00,26.13,64.66
2023-06-10 23:00:00,27.22,61.78
2023-06-11 00:00:00,28.43,57.73
2023-06-11 01:00:00,29.54,54.25
2023-06-11 02:00:00,31.26,47.83
2023-06-11 03:00:00,32.96,42.84
2023-06-11 04:00:00,32.99,40.42
2023-06-11 05:00:00,33.91,38.45
2023-06-11 06:00:00,32.88,34.57
2023-06-11 07:00:00,33.48,37.5
2023-06-11 08:00:00,32.35,42.03
2023-06-11 09:00:00,31.35,41.89
2023-06-11 10:00:00,30.68,46.71
2023-06-11 11:00:00,30.43,50.8
2023-06-11 12:00:00,29.01,51.84
2023-06-11 13:00:00,27.36,61.69
2023-06-11 14:00:00,25.26,67.08
2023-06-11 15:00:00,24.88,69.6
2023-06-11 16:00:00,24.33,71.5
2023-06-11 17:00:00,23.76,74.05
2023-06-11 18:00:00,22.57,78.03
2023-06-11 19:00:00,23.21,79.77
2023-06-11 20:00:00,24.12,76.6
2023-06-11 21:00:00,25.21,67.98
2023-06-11 22:00:00,24.87,68.24
2023-06-11 23:00:00,27.09,60.39
2023-06-12 00:00:00,28.53,55.38
2023-06-12 01:00:00,30.17,50.45
2023-06-12 02:00:00,31.29,47.97
2023-06-12 03:00:00,32.26,44.34
2023-06-12 04:00:00,32.36,39.05
2023-06-12 05:00:00,32.3,37.1
2023-06-12 06:00:00,33.22,37.51
2023-06-12 07:00:00,33.74,38.41
2023-06-12 08:00:00,33.43,41.63
2023-06-12 09:00:00,32.29,39.89
2023-06-12 10:00:00,31.1,46.65
2023-06-12 11:00:00,29.87,49.31
2023-06-12 12:00:00,28.1,56.52
2023-06-12 13:00:00,27.01,61.36
2023-06-12 14:00:00,26.7,66.54
2023-06-12 15:00:00,24.35,69.19
2023-06-12 16:00:00,24.83,71.0
2023-06-12 17:00:00,23.35,71.79
2023-06-12 18:00:00,24.0,76.4
2023-06-12 19:00:00,22.79,75.13
2023-06-12 20:00:00,24.28,72.65
2023-06-12 21:00:00,24.41,73.47
2023-06-12 22:00:00,25.1,64.97
2023-06-12 23:00:00,27.12,64.71
2023-06-13 00:00:00,28.8,59.95
2023-06-13 01:00:00,29.16,47.63
2023-06-13 02:00:00,30.03,46.9
2023-06-13 03:00:00,31.76,41.78
2023-06-13 04:00:00,32.55,33.59
2023-06-13 05:00:00,33.36,34.53
2023-06-13 06:00:00,33.73,38.3
2023-06-13 07:00:00,33.05,41.47
2023-06-13 08:00:00,33.5,41.24
2023-06-13 09:00:00,31.88,43.27
2023-06-13 10:00:00,30.55,46.73
2023-06-13 11:00:00,28.71,54.97
2023-06-13 12:00:00,28.08,61.08
2023-06-13 13:00:00,26.74,60.8
2023-06-13 14:00:00,26.18,62.8
2023-06-13 15:00:00,24.89,66.75
2023-06-13 16:00:00,23.27,76.78
2023-06-13 17:00:00,23.44,76.05
2023-06-13 18:00:00,23.51,77.19
2023-06-13 19:00:00,24.1,72.57
2023-06-13 20:00:00,24.27,72.66
2023-06-13 21:00:00,25.0,70.4
2023-06-13 22:00:00,25.67,67.27
2023-06-13 23:00:00,27.04,61.24
2023-06-14 00:00:00,28.76,54.79
2023-06-14 01:00:00,28.75,50.13
2023-06-14 02:00:00,30.44,49.3
2023-06-14 03:00:00,31.26,43.24
2023-06-14 04:00:00,32.62,40.8
2023-06-14 05:00:00,33.54,35.79
2023-06-14 06:00:00,32.79,31.0
2023-06-14 07:00:00,31.72,36.55
2023-06-14 08:00:00,32.2,37.87
2023-06-14 09:00:00,32.06,43.49
2023-06-14 10:00:00,30.83,53.51
2023-06-14 11:00:00,29.56,53.16
2023-06-14 12:00:00,27.91,62.42
2023-06-14 13:00:00,26.11,63.27
2023-06-14 14:00:00,25.79,65.7
2023-06-14 15:00:00,24.08,71.81
2023-06-14 16:00:00,24.78,77.86
2023-06-14 17:00:00,23.47,79.96
2023-06-14 18:00:00,22.72,75.84
2023-06-14 19:00:00,22.87,76.82
2023-06-14 20:00:00,23.62,71.47
2023-06-14 21:00:00,24.33,72.8
2023-06-14 22:00:00,26.04,70.13
2023-06-14 23:00:00,26.77,62.28
2023-06-15 00:00:00,27.6,55.7
2023-06-15 01:00:00,30.2,52.58
2023-06-15 02:00:00,30.48,47.88
2023-06-15 03:00:00,31.87,43.07
2023-06-15 04:00:00,31.97,40.1
2023-06-15 05:00:00,32.94,37.4
2023-06-15 06:00:00,33.08,39.07
2023-06-15 07:00:00,31.8,39.23
2023-06-15 08:00:00,33.25,37.8
2023-06-15 09:00:00,32.09,40.93
2023-06-15 10:00:00,30.2,46.59
2023-06-15 11:00:00,28.63,53.41
2023-06-15 12:00:00,28.06,57.41
2023-06-15 13:00:00,26.63,61.01
2023-06-15 14:00:00,25.55,67.65
2023-06-15 15:00:00,24.42,70.62
2023-06-15 16:00:00,23.78,76.22
2023-06-15 17:00:00,23.74,77.13
2023-06-15 18:00:00,23.13,76.53
2023-06-15 19:00:00,22.48,76.94
2023-06-15 20:00:00,24.18,77.12
2023-06-15 21:00:00,25.11,70.18
2023-06-15 22:00:00,26.89,67.99
2023-06-15 23:00:00,25.95,62.23
2023-06-16 00:00:00,27.92,58.05
2023-06-16 01:00:00,28.05,50.72
2023-06-16 02:00:00,30.57,47.43
2023-06-16 03:00:00,31.04,45.29
2023-06-16 04:00:00,33.07,38.03
2023-06-16 05:00:00,32.21,35.25
2023-06-16 06:00:00,31.92,34.66
2023-06-16 07:00:00,32.35,35.59
2023-06-16 08:00:00,31.09,41.12
2023-06-16 09:00:00,31.65,40.31
2023-06-16 10:00:00,29.2,46.67
2023-06-16 11:00:00,29.03,53.33
2023-06-16 12:00:00,26.68,58.11
2023-06-16 13:00:00,26.26,61.69
2023-06-16 14:00:00,26.03,67.68
2023-06-16 15:00:00,24.34,71.66
2023-06-16 16:00:00,22.93,74.18
2023-06-16 17:00:00,22.84,76.21
2023-06-16 18:00:00,22.69,81.79
2023-06-16 19:00:00,23.08,78.27
2023-06-16 20:00:00,22.65,79.62
2023-06-16 21:00:00,24.42,70.49
2023-06-16 22:00:00,23.8,67.18
2023-06-16 23:00:00,26.03,59.87
2023-06-17 00:00:00,27.39,55.74
2023-06-17 01:00:00,29.24,56.0
2023-06-17 02:00:00,30.13,46.33
2023-06-17 03:00:00,30.45,47.08
2023-06-17 04:00:00,31.45,37.58
2023-06-17 05:00:00,32.53,35.97
2023-06-17 06:00:00,32.56,36.72
2023-06-17 07:00:00,32.13,37.97
2023-06-17 08:00:00,31.67,41.94
2023-06-17 09:00:00,31.46,44.19
2023-06-17 10:00:00,29.81,46.6
2023-06-17 11:00:00,28.81,52.0
2023-06-17 12:00:00,28.64,56.81
2023-06-17 13:00:00,25.54,60.8
2023-06-17 14:00:00,24.11,65.68
2023-06-17 15:00:00,24.39,73.67
2023-06-17 16:00:00,22.86,71.14
2023-06-17 17:00:00,22.53,80.03
2023-06-17 18:00:00,22.12,76.8
2023-06-17 19:00:00,22.55,75.27
2023-06-17 20:00:00,23.97,76.3
2023-06-17 21:00:00,24.36,74.62
2023-06-17 22:00:00,25.42,69.75
2023-06-17 23:00:00,25.47,63.7
2023-06-18 00:00:00,26.89,59.7
2023-06-18 01:00:00,27.34,48.93
2023-06-18 02:00:00,29.55,46.5
2023-06-18 03:00:00,31.46,41.59
2023-06-18 04:00:00,32.03,42.69
2023-06-18 05:00:00,32.15,37.48
2023-06-18 06:00:00,32.42,39.26
2023-06-18 07:00:00,31.91,39.33
2023-06-18 08:00:00,31.85,38.54
2023-06-18 09:00:00,31.33,42.28
2023-06-18 10:00:00,29.09,50.19
2023-06-18 11:00:00,28.84,50.88
2023-06-18 12:00:00,27.85,57.86
2023-06-18 13:00:00,25.88,61.23
2023-06-18 14:00:00,25.22,67.0
2023-06-18 15:00:00,25.24,71.68
2023-06-18 16:00:00,22.98,73.4
2023-06-18 17:00:00,22.72,75.05
2023-06-18 18:00:00,21.98,78.23
2023-06-18 19:00:00,22.6,75.29
2023-06-18 20:00:00,23.23,73.37
2023-06-18 21:00:00,23.89,69.94
2023-06-18 22:00:00,24.31,67.53
2023-06-18 23:00:00,26.12,64.75
2023-06-19 00:00:00,28.03,60.71
2023-06-19 01:00:00,28.81,51.08
2023-06-19 02:00:00,30.27,52.01
2023-06-19 03:00:00,30.7,41.57
2023-06-19 04:00:00,31.98,42.57
2023-06-19 05:00:00,32.24,36.97
2023-06-19 06:00:00,31.79,36.0
2023-06-19 07:00:00,32.24,36.94
2023-06-19 08:00:00,31.08,40.33
2023-06-19 09:00:00,30.46,44.78
2023-06-19 10:00:00,29.83,49.11
2023-06-19 11:00:00,28.67,50.71
2023-06-19 12:00:00,26.62,55.8
2023-06-19 13:00:00,26.45,61.13
2023-06-19 14:00:00,24.99,67.57
2023-06-19 15:00:00,23.31,71.52
2023-06-19 16:00:00,22.09,73.23
2023-06-19 17:00:00,22.28,77.67
2023-06-19 18:00:00,21.95,82.35
2023-06-19 19:00:00,22.4,76.14
2023-06-19 20:00:00,22.65,74.29
2023-06-19 21:00:00,22.62,73.11
2023-06-19 22:00:00,24.46,66.73
2023-06-19 23:00:00,25.7,64.37
2023-06-20 00:00:00,27.45,56.43
2023-06-20 01:00:00,28.07,56.36
2023-06-20 02:00:00,30.46,48.57
2023-06-20 03:00:00,29.69,42.5
2023-06-20 04:00:00,32.09,39.39
2023-06-20 05:00:00,31.82,37.55
2023-06-20 06:00:00,32.52,40.65
2023-06-20 07:00:00,31.96,36.06
2023-06-20 08:00:00,31.98,39.26
2023-06-20 09:00:00,30.41,42.66
2023-06-20 10:00:00,29.02,47.9
2023-06-20 11:00:00,29.06,52.22
2023-06-20 12:00:00,26.99,54.97
2023-06-20 13:00:00,25.86,62.33
2023-06-20 14:00:00,25.15,67.76
2023-06-20 15:00:00,22.98,70.86
2023-06-20 16:00:00,22.99,76.67
2023-06-20 17:00:00,21.89,79.14
2023-06-20 18:00:00,21.94,77.83
2023-06-20 19:00:00,22.21,77.78
2023-06-20 20:00:00,21.91,71.0
2023-06-20 21:00:00,23.06,71.31
2023-06-20 22:00:00,25.16,70.03
2023-06-20 23:00:00,26.12,62.36
2023-06-21 00:00:00,26.94,56.56
2023-06-21 01:00:00,28.38,57.42
2023-06-21 02:00:00,29.31,51.69
2023-06-21 03:00:00,31.16,44.85
2023-06-21 04:00:00,31.17,43.02
2023-06-21 05:00:00,31.88,34.3
2023-06-21 06:00:00,32.5,36.5
2023-06-21 07:00:00,31.36,37.82
2023-06-21 08:00:00,32.02,40.3
2023-06-21 09:00:00,29.67,42.97
2023-06-21 10:00:00,30.21,43.0
2023-06-21 11:00:00,28.0,53.71
2023-06-21 12:00:00,26.76,59.21
2023-06-21 13:00:00,24.64,66.5
2023-06-21 14:00:00,24.14,66.56
2023-06-21 15:00:00,22.81,70.54
2023-06-21 16:00:00,22.22,70.11
2023-06-21 17:00:00,21.95,76.88
2023-06-21 18:00:00,22.32,79.96
2023-06-21 19:00:00,22.11,76.26
2023-06-21 20:00:00,22.65,79.78
2023-06-21 21:00:00,22.74,71.81
2023-06-21 22:00:00,23.87,68.48
2023-06-21 23:00:00,26.41,60.65
2023-06-22 00:00:00,26.43,58.78
2023-06-22 01:00:00,28.91,49.07
2023-06-22 02:00:00,29.16,49.6
2023-06-22 03:00:00,30.31,45.53
2023-06-22 04:00:00,31.63,43.63
2023-06-22 05:00:00,32.23,36.88
2023-06-22 06:00:00,31.7,38.57
2023-06-22 07:00:00,31.38,40.06
2023-06-22 08:00:00,31.04,41.82
2023-06-22 09:00:00,30.44,42.39
2023-06-22 10:00:00,29.67,43.49
2023-06-22 11:00:00,28.02,53.8
2023-06-22 12:00:00,27.02,57.98
2023-06-22 13:00:00,26.23,62.34
2023-06-22 14:00:00,24.39,69.83
2023-06-22 15:00:00,23.31,72.36
2023-06-22 16:00:00,21.6,73.0
2023-06-22 17:00:00,20.53,73.78
2023-06-22 18:00:00,21.86,76.07
2023-06-22 19:00:00,21.79,82.44
2023-06-22 20:00:00,22.07,77.11
2023-06-22 21:00:00,23.24,72.87
2023-06-22 22:00:00,24.11,67.99
2023-06-22 23:00:00,25.9,63.05
2023-06-23 00:00:00,26.67,60.71
2023-06-23 01:00:00,27.54,52.22
2023-06-23 02:00:00,29.61,49.54
2023-06-23 03:00:00,30.03,43.55
2023-06-23 04:00:00,31.19,44.96
2023-06-23 05:00:00,31.18,40.57
2023-06-23 06:00:00,31.26,40.91
2023-06-23 07:00:00,31.45,37.93
2023-06-23 08:00:00,30.91,43.22
2023-06-23 09:00:00,30.34,43.67
2023-06-23 10:00:00,28.92,48.66
2023-06-23 11:00:00,26.93,56.54
2023-06-23 12:00:00,26.33,56.37
2023-06-23 13:00:00,25.64,64.05
2023-06-23 14:00:00,23.88,69.35
2023-06-23 15:00:00,22.86,73.66
2023-06-23 16:00:00,22.68,74.9
2023-06-23 17:00:00,21.32,81.98
2023-06-23 18:00:00,20.73,75.91
2023-06-23 19:00:00,21.58,80.74
2023-06-23 20:00:00,21.91,78.26
2023-06-23 21:00:00,22.46,76.46
2023-06-23 22:00:00,23.88,65.35
2023-06-23 23:00:00,25.42,61.97
2023-06-24 00:00:00,26.45,61.53
2023-06-24 01:00:00,27.9,49.62
2023-06-24 02:00:00,29.85,45.34
2023-06-24 03:00:00,29.8,43.44
2023-06-24 04:00:00,30.9,41.63
2023-06-24 05:00:00,31.0,42.44
2023-06-24 06:00:00,30.99,38.21
2023-06-24 07:00:00,30.95,38.06
2023-06-24 08:00:00,30.49,41.9
2023-06-24 09:00:00,30.11,45.4
2023-06-24 10:00:00,30.06,49.5
2023-06-24 11:00:00,27.32,53.09
2023-06-24 12:00:00,26.16,54.72
2023-06-24 13:00:00,25.04,61.98
2023-06-24 14:00:00,24.06,71.48
2023-06-24 15:00:00,22.95,73.16
2023-06-24 16:00:00,22.66,75.33
2023-06-24 17:00:00,20.29,80.22
2023-06-24 18:00:00,20.14,76.41
2023-06-24 19:00:00,21.25,77.54
2023-06-24 20:00:00,22.53,76.28
2023-06-24 21:00:00,21.99,71.95
2023-06-24 22:00:00,22.3,68.9
2023-06-24 23:00:00,25.29,63.51
2023-06-25 00:00:00,26.41,55.91
2023-06-25 01:00:00,27.03,53.91
2023-06-25 02:00:00,28.28,46.07
2023-06-25 03:00:00,29.32,44.92
2023-06-25 04:00:00,30.64,44.17
2023-06-25 05:00:00,30.77,38.87
2023-06-25 06:00:00,31.49,36.41
2023-06-25 07:00:00,29.64,39.19
2023-06-25 08:00:00,30.13,39.78
2023-06-25 09:00:00,29.2,45.82
2023-06-25 10:00:00,28.59,48.49
2023-06-25 11:00:00,27.23,57.03
2023-06-25 12:00:00,26.6,61.12
2023-06-25 13:00:00,23.97,63.68
2023-06-25 14:00:00,23.71,70.24
2023-06-25 15:00:00,22.92,72.17
2023-06-25 16:00:00,22.77,76.21
2023-06-25 17:00:00,21.1,77.43
2023-06-25 18:00:00,21.32,80.37
2023-06-25 19:00:00,20.42,81.03
2023-06-25 20:00:00,20.62,77.77
2023-06-25 21:00:00,23.02,74.85
2023-06-25 22:00:00,23.63,70.72
2023-06-25 23:00:00,25.42,65.16
2023-06-26 00:00:00,25.43,56.6
2023-06-26 01:00:00,27.66,57.12
2023-06-26 02:00:00,29.54,52.51
2023-06-26 03:00:00,29.84,44.29
2023-06-26 04:00:00,30.56,40.85
2023-06-26 05:00:00,30.91,40.83
2023-06-26 06:00:00,30.29,40.03
2023-06-26 07:00:00,31.57,39.21
2023-06-26 08:00:00,30.08,39.12
2023-06-26 09:00:00,29.84,45.42
2023-06-26 10:00:00,27.76,50.06
2023-06-26 11:00:00,26.74,55.24
2023-06-26 12:00:00,26.75,59.67
2023-06-26 13:00:00,24.56,63.61
2023-06-26 14:00:00,24.24,70.97
2023-06-26 15:00:00,22.43,73.26
2023-06-26 16:00:00,20.75,75.39
2023-06-26 17:00:00,21.61,77.96
2023-06-26 18:00:00,20.69,75.52
2023-06-26 19:00:00,21.5,77.97
2023-06-26 20:00:00,21.66,77.72
2023-06-26 21:00:00,21.66,73.85
2023-06-26 22:00:00,23.54,72.08
2023-06-26 23:00:00,25.76,63.7
2023-06-27 00:00:00,26.19,60.03
2023-06-27 01:00:00,27.2,55.47
2023-06-27 02:00:00,28.97,53.75
2023-06-27 03:00:00,29.56,45.22
2023-06-27 04:00:00,30.35,39.67
2023-06-27 05:00:00,30.19,41.47
2023-06-27 06:00:00,31.02,42.83
2023-06-27 07:00:00,31.24,39.14
2023-06-27 08:00:00,29.8,43.47
2023-06-27 09:00:00,30.13,47.43
2023-06-27 10:00:00,28.33,51.16
2023-06-27 11:00:00,26.72,54.21
2023-06-27 12:00:00,26.36,57.74
2023-06-27 13:00:00,24.42,64.16
2023-06-27 14:00:00,23.73,70.07
2023-06-27 15:00:00,22.16,75.12
2023-06-27 16:00:00,21.47,77.16
2023-06-27 17:00:00,21.24,77.73
2023-06-27 18:00:00,20.96,80.29
2023-06-27 19:00:00,19.98,80.23
2023-06-27 20:00:00,20.91,77.28
2023-06-27 21:00:00,22.72,71.67
2023-06-27 22:00:00,23.22,68.85
2023-06-27 23:00:00,24.23,66.29
2023-06-28 00:00:00,25.09,56.46
2023-06-28 01:00:00,26.52,49.87
2023-06-28 02:00:00,27.25,52.26
2023-06-28 03:00:00,29.24,46.13
2023-06-28 04:00:00,29.78,43.15
2023-06-28 05:00:00,30.08,37.79
2023-06-28 06:00:00,30.7,40.74
2023-06-28 07:00:00,30.74,40.51
2023-06-28 08:00:00,31.09,38.79
2023-06-28 09:00:00,28.49,48.0
2023-06-28 10:00:00,28.78,49.62
2023-06-28 11:00:00,27.48,53.34
2023-06-28 12:00:00,25.3,58.56
2023-06-28 13:00:00,24.49,60.47
2023-06-28 14:00:00,22.94,70.51
2023-06-28 15:00:00,22.22,74.0
2023-06-28 16:00:00,22.08,76.27
2023-06-28 17:00:00,21.13,81.22
2023-06-28 18:00:00,20.9,76.59
2023-06-28 19:00:00,20.59,77.49
2023-06-28 20:00:00,20.56,74.99
2023-06-28 21:00:00,21.98,72.96
2023-06-28 22:00:00,23.72,69.52
2023-06-28 23:00:00,23.55,65.43
2023-06-29 00:00:00,25.07,58.7
2023-06-29 01:00:00,26.95,52.47
2023-06-29 02:00:00,27.6,52.78
2023-06-29 03:00:00,28.72,50.1
2023-06-29 04:00:00,29.69,42.39
2023-06-29 05:00:00,29.71,38.6
2023-06-29 06:00:00,30.07,42.39
2023-06-29 07:00:00,30.73,37.24
2023-06-29 08:00:00,29.22,41.47
2023-06-29 09:00:00,28.27,43.93
2023-06-29 10:00:00,27.72,47.15
2023-06-29 11:00:00,27.18,53.74
2023-06-29 12:00:00,25.42,57.76
2023-06-29 13:00:00,23.98,64.69
2023-06-29 14:00:00,23.02,69.55
2023-06-29 15:00:00,21.09,72.4
2023-06-29 16:00:00,21.4,76.09
2023-06-29 17:00:00,20.84,78.38
2023-06-29 18:00:00,20.27,81.15
2023-06-29 19:00:00,21.14,78.56
2023-06-29 20:00:00,20.57,78.51
2023-06-29 21:00:00,22.48,74.86
2023-06-29 22:00:00,23.02,70.7
2023-06-29 23:00:00,23.98,67.51
2023-06-30 00:00:00,25.42,57.33
2023-06-30 01:00:00,26.66,53.45
2023-06-30 02:00:00,28.53,53.11
2023-06-30 03:00:00,28.41,44.93
2023-06-30 04:00:00,29.35,36.65
2023-06-30 05:00:00,30.74,39.88
2023-06-30 06:00:00,30.09,39.88
2023-06-30 07:00:00,30.66,35.07
2023-06-30 08:00:00,30.55,44.97
2023-06-30 09:00:00,28.7,44.06
2023-06-30 10:00:00,28.2,50.3
2023-06-30 11:00:00,26.07,54.02
2023-06-30 12:00:00,25.72,57.08
2023-06-30 13:00:00,24.14,62.7
2023-06-30 14:00:00,23.07,67.8
2023-06-30 15:00:00,21.46,75.99
2023-06-30 16:00:00,20.15,76.71
2023-06-30 17:00:00,20.73,77.97
2023-06-30 18:00:00,19.27,77.83
2023-06-30 19:00:00,20.31,81.42
2023-06-30 20:00:00,21.43,79.96
2023-06-30 21:00:00,21.84,76.23
2023-06-30 22:00:00,23.75,70.71
2023-06-30 23:00:00,24.48,65.49
2023-07-01 00:00:00,24.93,57.31
2023-07-01 01:00:00,26.56,54.08
2023-07-01 02:00:00,27.72,48.39
2023-07-01 03:00:00,27.98,41.97
2023-07-01 04:00:00,29.09,44.56
2023-07-01 05:00:00,29.77,39.07
2023-07-01 06:00:00,29.2,42.18
2023-07-01 07:00:00,30.06,42.24
2023-07-01 08:00:00,29.41,43.59
2023-07-01 09:00:00,27.89,46.89
2023-07-01 10:00:00,27.89,48.58
2023-07-01 11:00:00,26.83,58.36
2023-07-01 12:00:00,25.29,59.91
2023-07-01 13:00:00,23.71,65.62
2023-07-01 14:00:00,22.95,68.54
2023-07-01 15:00:00,21.96,72.13
2023-07-01 16:00:00,20.97,78.13
2023-07-01 17:00:00,19.89,79.62
2023-07-01 18:00:00,20.27,78.29
2023-07-01 19:00:00,20.89,76.32
2023-07-01 20:00:00,20.49,74.67
2023-07-01 21:00:00,22.62,76.43
2023-07-01 22:00:00,22.34,68.67
2023-07-01 23:00:00,23.82,64.41
2023-07-02 00:00:00,24.75,62.81
2023-07-02 01:00:00,26.48,52.5
2023-07-02 02:00:00,26.7,48.47
2023-07-02 03:00:00,28.33,44.26
2023-07-02 04:00:00,28.84,45.86
2023-07-02 05:00:00,29.95,44.62
2023-07-02 06:00:00,30.54,41.46
2023-07-02 07:00:00,30.19,42.21
2023-07-02 08:00:00,28.17,41.49
2023-07-02 09:00:00,29.58,49.73
2023-07-02 10:00:00,27.66,50.52
2023-07-02 11:00:00,25.91,56.52
2023-07-02 12:00:00,25.08,59.79
2023-07-02 13:00:00,23.79,64.65
2023-07-02 14:00:00,22.15,73.34
2023-07-02 15:00:00,21.54,75.24
2023-07-02 16:00:00,20.34,80.25
2023-07-02 17:00:00,19.93,79.87
2023-07-02 18:00:00,19.61,78.35
2023-07-02 19:00:00,19.4,78.2
2023-07-02 20:00:00,20.69,77.58
2023-07-02 21:00:00,21.69,72.95
2023-07-02 22:00:00,22.69,67.86
2023-07-02 23:00:00,24.04,67.66
2023-07-03 00:00:00,25.08,59.0
2023-07-03 01:00:00,25.93,55.19
2023-07-03 02:00:00,27.82,50.69
2023-07-03 03:00:00,27.75,44.79
2023-07-03 04:00:00,28.77,45.7
2023-07-03 05:00:00,29.23,38.57
2023-07-03 06:00:00,30.41,40.65
2023-07-03 07:00:00,30.16,41.31
2023-07-03 08:00:00,29.43,42.71
2023-07-03 09:00:00,28.92,43.41
2023-07-03 10:00:00,26.9,51.9
2023-07-03 11:00:00,26.3,56.48
2023-07-03 12:00:00,24.77,58.82
2023-07-03 13:00:00,23.95,66.77
2023-07-03 14:00:00,22.26,70.94
2023-07-03 15:00:00,21.08,71.77
2023-07-03 16:00:00,20.74,75.81
2023-07-03 17:00:00,20.4,81.8
2023-07-03 18:00:00,19.45,80.83
2023-07-03 19:00:00,19.92,78.41
2023-07-03 20:00:00,19.91,75.83
2023-07-03 21:00:00,19.98,73.35
2023-07-03 22:00:00,22.36,69.35
2023-07-03 23:00:00,23.76,63.74
2023-07-04 00:00:00,24.87,56.77
2023-07-04 01:00:00,25.05,57.37
2023-07-04 02:00:00,27.05,52.21
2023-07-04 03:00:00,27.15,43.59
2023-07-04 04:00:00,29.73,43.24
2023-07-04 05:00:00,28.99,39.17
2023-07-04 06:00:00,30.33,39.78
2023-07-04 07:00:00,29.99,40.3
2023-07-04 08:00:00,28.56,42.14
2023-07-04 09:00:00,27.65,50.19
2023-07-04 10:00:00,27.35,49.45
2023-07-04 11:00:00,25.53,53.54
2023-07-04 12:00:00,24.71,58.82
2023-07-04 13:00:00,23.11,67.62
2023-07-04 14:00:00,21.25,67.05
2023-07-04 15:00:00,19.98,72.98
2023-07-04 16:00:00,20.41,80.59
2023-07-04 17:00:00,19.51,80.19
2023-07-04 18:00:00,19.34,80.77
2023-07-04 19:00:00,20.12,83.98
2023-07-04 20:00:00,20.86,78.21
2023-07-04 21:00:00,20.92,73.13
2023-07-04 22:00:00,21.91,69.85
2023-07-04 23:00:00,23.53,63.33
2023-07-05 00:00:00,23.89,62.94
2023-07-05 01:00:00,25.97,56.41
2023-07-05 02:00:00,27.33,52.69
2023-07-05 03:00:00,28.42,48.74
2023-07-05 04:00:00,27.9,42.31
2023-07-05 05:00:00,28.98,39.26
2023-07-05 06:00:00,29.09,40.37
2023-07-05 07:00:00,29.4,39.42
2023-07-05 08:00:00,29.08,43.5
2023-07-05 09:00:00,28.79,48.62
2023-07-05 10:00:00,26.75,50.17
2023-07-05 11:00:00,25.54,55.63
2023-07-05 12:00:00,25.06,60.33
2023-07-05 13:00:00,23.33,67.31
2023-07-05 14:00:00,22.6,69.19
2023-07-05 15:00:00,21.07,70.29
2023-07-05 16:00:00,19.55,78.81
2023-07-05 17:00:00,18.95,81.85
2023-07-05 18:00:00,18.67,81.45
2023-07-05 19:00:00,19.94,78.6
2023-07-05 20:00:00,20.69,75.62
2023-07-05 21:00:00,21.81,75.71
2023-07-05 22:00:00,22.33,70.87
2023-07-05 23:00:00,23.69,65.52
2023-07-06 00:00:00,24.11,64.25
2023-07-06 01:00:00,25.11,53.54
2023-07-06 02:00:00,27.31,54.17
2023-07-06 03:00:00,28.12,46.55
2023-07-06 04:00:00,28.75,39.64
2023-07-06 05:00:00,29.39,40.96
2023-07-06 06:00:00,29.52,42.56
2023-07-06 07:00:00,29.82,40.6
2023-07-06 08:00:00,29.32,40.39
2023-07-06 09:00:00,28.14,46.2
2023-07-06 10:00:00,27.25,48.96
2023-07-06 11:00:00,25.87,56.49
2023-07-06 12:00:00,24.08,62.23
2023-07-06 13:00:00,23.39,63.76
2023-07-06 14:00:00,21.1,69.29
2023-07-06 15:00:00,21.28,76.36
2023-07-06 16:00:00,19.36,76.32
2023-07-06 17:00:00,19.59,77.88
2023-07-06 18:00:00,18.85,78.37
2023-07-06 19:00:00,19.71,80.76
2023-07-06 20:00:00,19.91,78.68
2023-07-06 21:00:00,19.91,73.53
2023-07-06 22:00:00,21.95,70.77
2023-07-06 23:00:00,22.65,69.0
2023-07-07 00:00:00,24.67,58.83
2023-07-07 01:00:00,25.51,51.7
2023-07-07 02:00:00,26.91,51.7
2023-07-07 03:00:00,27.26,46.43
2023-07-07 04:00:00,28.23,42.06
2023-07-07 05:00:00,28.79,42.8
2023-07-07 06:00:00,29.61,42.5
2023-07-07 07:00:00,29.84,37.09
2023-07-07 08:00:00,28.1,42.21
2023-07-07 09:00:00,28.24,51.33
2023-07-07 10:00:00,25.57,52.01
2023-07-07 11:00:00,24.84,57.03
2023-07-07 12:00:00,23.66,63.21
2023-07-07 13:00:00,22.16,66.08
2023-07-07 14:00:00,20.83,72.47
2023-07-07 15:00:00,20.79,76.46
2023-07-07 16:00:00,19.67,79.29
2023-07-07 17:00:00,19.46,79.57
2023-07-07 18:00:00,19.44,81.25
2023-07-07 19:00:00,19.39,79.05
2023-07-07 20:00:00,20.08,78.26
2023-07-07 21:00:00,20.51,72.73
2023-07-07 22:00:00,20.98,69.35
2023-07-07 23:00:00,23.3,65.55
2023-07-08 00:00:00,23.76,59.06
2023-07-08 01:00:00,24.87,54.77
2023-07-08 02:00:00,26.45,50.63
2023-07-08 03:00:00,27.11,47.63
2023-07-08 04:00:00,28.15,45.55
2023-07-08 05:00:00,29.02,40.73
2023-07-08 06:00:00,29.19,43.66
2023-07-08 07:00:00,28.39,43.55
2023-07-08 08:00:00,28.08,44.69
2023-07-08 09:00:00,28.06,47.17
2023-07-08 10:00:00,26.73,51.65
2023-07-08 11:00:00,26.31,58.22
2023-07-08 12:00:00,24.56,63.48
2023-07-08 13:00:00,23.24,68.88
2023-07-08 14:00:00,20.76,71.13
