Timestamp,Temperature,Humidity
2023-09-09 12:00:00,16.16,70.22
2023-09-09 13:00:00,13.58,74.56
2023-09-09 14:00:00,13.63,77.88
2023-09-09 15:00:00,12.59,83.24
2023-09-09 16:00:00,11.86,86.99
2023-09-09 17:00:00,11.49,90.67
2023-09-09 18:00:00,11.81,87.52
2023-09-09 19:00:00,10.7,88.09
2023-09-09 20:00:00,11.43,86.71
2023-09-09 21:00:00,11.96,84.77
2023-09-09 22:00:00,13.2,77.49
2023-09-09 23:00:00,15.17,71.85
2023-09-10 00:00:00,15.02,70.66
2023-09-10 01:00:00,16.55,61.1
2023-09-10 02:00:00,18.88,61.88
2023-09-10 03:00:00,19.73,54.86
2023-09-10 04:00:00,19.83,48.9
2023-09-10 05:00:00,20.94,49.04
2023-09-10 06:00:00,20.85,50.08
2023-09-10 07:00:00,21.25,48.94
2023-09-10 08:00:00,20.04,52.05
2023-09-10 09:00:00,19.72,56.67
2023-09-10 10:00:00,19.49,58.93
2023-09-10 11:00:00,17.26,62.29
2023-09-10 12:00:00,15.69,68.74
2023-09-10 13:00:00,14.73,77.35
2023-09-10 14:00:00,12.97,82.71
2023-09-10 15:00:00,13.31,79.45
2023-09-10 16:00:00,11.41,88.85
2023-09-10 17:00:00,10.68,89.17
2023-09-10 18:00:00,10.23,91.2
2023-09-10 19:00:00,11.36,87.57
2023-09-10 20:00:00,11.74,83.14
2023-09-10 21:00:00,11.85,84.67
2023-09-10 22:00:00,13.42,77.48
2023-09-10 23:00:00,13.59,71.77
2023-09-11 00:00:00,15.72,66.73
2023-09-11 01:00:00,17.15,65.4
2023-09-11 02:00:00,18.98,59.65
2023-09-11 03:00:00,18.77,56.8
2023-09-11 04:00:00,19.31,53.4
2023-09-11 05:00:00,20.0,49.22
2023-09-11 06:00:00,19.95,49.24
2023-09-11 07:00:00,21.11,49.04
2023-09-11 08:00:00,20.72,51.65
2023-09-11 09:00:00,19.3,53.31
2023-09-11 10:00:00,18.72,60.17
2023-09-11 11:00:00,16.96,66.37
2023-09-11 12:00:00,15.55,67.77
2023-09-11 13:00:00,14.14,77.14
2023-09-11 14:00:00,12.94,79.63
2023-09-11 15:00:00,11.28,84.03
2023-09-11 16:00:00,11.39,83.33
2023-09-11 17:00:00,10.74,85.11
2023-09-11 18:00:00,10.96,89.7
2023-09-11 19:00:00,10.8,90.31
2023-09-11 20:00:00,11.17,85.4
2023-09-11 21:00:00,11.61,86.9
2023-09-11 22:00:00,13.11,80.89
2023-09-11 23:00:00,14.65,72.78
2023-09-12 00:00:00,15.0,69.49
2023-09-12 01:00:00,16.91,69.21
2023-09-12 02:00:00,18.18,56.95
2023-09-12 03:00:00,18.74,56.35
2023-09-12 04:00:00,19.6,51.47
2023-09-12 05:00:00,20.51,51.53
2023-09-12 06:00:00,19.99,51.98
2023-09-12 07:00:00,20.56,49.35
2023-09-12 08:00:00,19.44,54.36
2023-09-12 09:00:00,19.62,59.75
2023-09-12 10:00:00,19.22,59.58
2023-09-12 11:00:00,16.41,65.85
2023-09-12 12:00:00,15.81,68.28
2023-09-12 13:00:00,13.88,74.67
2023-09-12 14:00:00,13.56,79.11
2023-09-12 15:00:00,11.37,85.2
2023-09-12 16:00:00,11.44,89.2
2023-09-12 17:00:00,10.27,88.57
2023-09-12 18:00:00,10.43,92.54
2023-09-12 19:00:00,10.18,91.85
2023-09-12 20:00:00,11.61,88.49
2023-09-12 21:00:00,11.57,82.59
2023-09-12 22:00:00,13.3,78.26
2023-09-12 23:00:00,14.05,73.03
2023-09-13 00:00:00,15.46,71.38
2023-09-13 01:00:00,16.88,61.89
2023-09-13 02:00:00,17.63,60.84
2023-09-13 03:00:00,19.15,53.19
2023-09-13 04:00:00,20.6,53.82
2023-09-13 05:00:00,19.95,50.21
2023-09-13 06:00:00,21.09,52.16
2023-09-13 07:00:00,21.08,52.46
2023-09-13 08:00:00,19.42,55.05
2023-09-13 09:00:00,18.3,58.28
2023-09-13 10:00:00,18.14,59.79
2023-09-13 11:00:00,16.51,62.01
2023-09-13 12:00:00,16.42,67.41
2023-09-13 13:00:00,14.21,70.52
2023-09-13 14:00:00,12.58,77.35
2023-09-13 15:00:00,11.37,83.8
2023-09-13 16:00:00,11.7,85.72
2023-09-13 17:00:00,10.36,88.48
2023-09-13 18:00:00,10.5,90.51
2023-09-13 19:00:00,11.12,88.24
2023-09-13 20:00:00,10.9,84.6
2023-09-13 21:00:00,11.91,83.57
2023-09-13 22:00:00,12.96,77.74
2023-09-13 23:00:00,14.51,74.17
2023-09-14 00:00:00,15.76,72.22
2023-09-14 01:00:00,16.65,63.82
2023-09-14 02:00:00,17.99,63.08
2023-09-14 03:00:00,18.81,58.26
2023-09-14 04:00:00,19.05,51.07
2023-09-14 05:00:00,20.41,48.01
2023-09-14 06:00:00,21.4,49.44
2023-09-14 07:00:00,19.84,52.54
2023-09-14 08:00:00,19.39,51.25
2023-09-14 09:00:00,18.54,57.23
2023-09-14 10:00:00,18.3,61.98
2023-09-14 11:00:00,16.96,62.84
2023-09-14 12:00:00,15.36,68.21
2023-09-14 13:00:00,13.68,76.17
2023-09-14 14:00:00,12.98,79.87
2023-09-14 15:00:00,11.11,82.34
2023-09-14 16:00:00,11.17,86.19
2023-09-14 17:00:00,11.03,88.75
2023-09-14 18:00:00,9.8,86.45
2023-09-14 19:00:00,9.83,90.43
2023-09-14 20:00:00,11.88,85.94
2023-09-14 21:00:00,11.58,78.16
2023-09-14 22:00:00,13.48,79.54
2023-09-14 23:00:00,14.04,73.28
2023-09-15 00:00:00,15.33,72.96
2023-09-15 01:00:00,16.92,63.24
2023-09-15 02:00:00,17.47,57.4
2023-09-15 03:00:00,19.01,56.47
2023-09-15 04:00:00,19.54,50.95
2023-09-15 05:00:00,19.57,48.72
2023-09-15 06:00:00,20.57,50.62
2023-09-15 07:00:00,20.1,48.2
2023-09-15 08:00:00,19.65,49.37
2023-09-15 09:00:00,18.33,58.92
2023-09-15 10:00:00,18.69,60.77
2023-09-15 11:00:00,17.12,63.9
2023-09-15 12:00:00,15.87,69.6
2023-09-15 13:00:00,13.94,75.8
2023-09-15 14:00:00,12.02,81.56
2023-09-15 15:00:00,12.82,82.25
2023-09-15 16:00:00,11.02,87.67
2023-09-15 17:00:00,10.17,87.93
2023-09-15 18:00:00,10.59,89.25
2023-09-15 19:00:00,11.13,89.26
2023-09-15 20:00:00,11.03,86.93
2023-09-15 21:00:00,12.47,85.24
2023-09-15 22:00:00,13.41,80.61
2023-09-15 23:00:00,13.53,71.79
2023-09-16 00:00:00,15.03,66.92
2023-09-16 01:00:00,17.14,63.72
2023-09-16 02:00:00,16.51,63.3
2023-09-16 03:00:00,18.82,53.8
2023-09-16 04:00:00,18.97,51.91
2023-09-16 05:00:00,19.95,49.25
2023-09-16 06:00:00,20.2,48.54
2023-09-16 07:00:00,20.0,50.69
2023-09-16 08:00:00,19.4,55.13
2023-09-16 09:00:00,18.34,56.42
2023-09-16 10:00:00,18.99,58.05
2023-09-16 11:00:00,17.57,69.99
2023-09-16 12:00:00,14.76,69.81
2023-09-16 13:00:00,14.84,73.68
2023-09-16 14:00:00,12.64,82.49
2023-09-16 15:00:00,11.87,82.87
2023-09-16 16:00:00,10.97,90.31
2023-09-16 17:00:00,10.17,87.24
2023-09-16 18:00:00,10.82,92.53
2023-09-16 19:00:00,10.56,89.39
2023-09-16 20:00:00,10.76,89.57
2023-09-16 21:00:00,11.14,87.62
2023-09-16 22:00:00,12.38,77.41
2023-09-16 23:00:00,13.21,77.41
2023-09-17 00:00:00,15.33,66.86
2023-09-17 01:00:00,16.01,62.41
2023-09-17 02:00:00,17.68,58.08
2023-09-17 03:00:00,19.54,56.55
2023-09-17 04:00:00,20.24,52.43
2023-09-17 05:00:00,20.13,50.04
2023-09-17 06:00:00,20.27,49.98
2023-09-17 07:00:00,21.08,51.56
2023-09-17 08:00:00,19.9,53.71
2023-09-17 09:00:00,18.68,57.74
2023-09-17 10:00:00,17.09,63.34
2023-09-17 11:00:00,16.79,64.48
2023-09-17 12:00:00,15.71,68.66
2023-09-17 13:00:00,13.69,76.11
2023-09-17 14:00:00,12.94,77.42
2023-09-17 15:00:00,11.58,82.49
2023-09-17 16:00:00,10.87,89.03
2023-09-17 17:00:00,9.22,88.78
2023-09-17 18:00:00,10.18,87.29
2023-09-17 19:00:00,10.94,86.05
2023-09-17 20:00:00,10.64,87.13
2023-09-17 21:00:00,11.77,86.14
2023-09-17 22:00:00,12.4,81.97
2023-09-17 23:00:00,14.17,75.12
2023-09-18 00:00:00,15.17,73.74
2023-09-18 01:00:00,16.1,64.34
2023-09-18 02:00:00,18.44,59.45
2023-09-18 03:00:00,19.27,50.45
2023-09-18 04:00:00,19.3,51.51
2023-09-18 05:00:00,20.35,52.12
2023-09-18 06:00:00,20.54,52.86
2023-09-18 07:00:00,20.42,48.75
2023-09-18 08:00:00,18.75,53.34
2023-09-18 09:00:00,19.3,57.69
2023-09-18 10:00:00,17.48,59.76
2023-09-18 11:00:00,16.38,60.0
2023-09-18 12:00:00,16.58,70.24
2023-09-18 13:00:00,14.11,76.44
2023-09-18 14:00:00,12.56,77.85
2023-09-18 15:00:00,10.62,83.38
2023-09-18 16:00:00,11.62,84.76
2023-09-18 17:00:00,9.75,83.93
2023-09-18 18:00:00,9.75,91.8
2023-09-18 19:00:00,10.25,89.06
2023-09-18 20:00:00,11.62,90.27
2023-09-18 21:00:00,12.1,85.61
2023-09-18 22:00:00,12.66,79.05
2023-09-18 23:00:00,14.1,74.77
2023-09-19 00:00:00,14.94,70.89
2023-09-19 01:00:00,16.6,66.52
2023-09-19 02:00:00,17.77,60.41
2023-09-19 03:00:00,19.26,57.83
2023-09-19 04:00:00,20.05,51.85
2023-09-19 05:00:00,20.31,48.46
2023-09-19 06:00:00,20.05,49.64
2023-09-19 07:00:00,20.43,50.86
2023-09-19 08:00:00,19.51,50.05
2023-09-19 09:00:00,18.22,52.96
2023-09-19 10:00:00,17.52,60.67
2023-09-19 11:00:00,16.56,63.79
2023-09-19 12:00:00,15.68,69.45
2023-09-19 13:00:00,13.83,74.24
2023-09-19 14:00:00,12.11,82.82
2023-09-19 15:00:00,11.71,86.45
2023-09-19 16:00:00,10.94,84.63
2023-09-19 17:00:00,10.48,88.04
2023-09-19 18:00:00,10.67,91.49
2023-09-19 19:00:00,10.89,90.31
2023-09-19 20:00:00,10.58,87.03
2023-09-19 21:00:00,11.36,81.66
2023-09-19 22:00:00,12.19,78.43
2023-09-19 23:00:00,14.26,73.94
2023-09-20 00:00:00,15.93,70.35
2023-09-20 01:00:00,16.34,68.03
2023-09-20 02:00:00,17.58,58.43
2023-09-20 03:00:00,19.47,53.61
2023-09-20 04:00:00,19.78,52.26
2023-09-20 05:00:00,20.24,52.55
2023-09-20 06:00:00,19.6,46.91
2023-09-20 07:00:00,20.36,53.39
2023-09-20 08:00:00,19.06,52.14
2023-09-20 09:00:00,18.16,54.2
2023-09-20 10:00:00,17.52,56.61
2023-09-20 11:00:00,16.19,66.05
2023-09-20 12:00:00,15.08,69.47
2023-09-20 13:00:00,13.17,75.33
2023-09-20 14:00:00,13.16,78.01
2023-09-20 15:00:00,12.21,83.32
2023-09-20 16:00:00,9.88,86.17
2023-09-20 17:00:00,10.84,88.94
2023-09-20 18:00:00,9.77,88.48
2023-09-20 19:00:00,10.78,86.07
2023-09-20 20:00:00,10.81,92.6
2023-09-20 21:00:00,11.65,81.24
2023-09-20 22:00:00,12.58,80.19
2023-09-20 23:00:00,14.48,71.46
2023-09-21 00:00:00,14.55,65.84
2023-09-21 01:00:00,16.77,64.85
2023-09-21 02:00:00,18.22,60.18
2023-09-21 03:00:00,19.06,58.21
2023-09-21 04:00:00,20.66,53.31
2023-09-21 05:00:00,19.73,50.22
2023-09-21 06:00:00,20.64,47.94
2023-09-21 07:00:00,19.94,53.52
2023-09-21 08:00:00,20.11,54.38
2023-09-21 09:00:00,18.69,53.21
2023-09-21 10:00:00,17.46,59.92
2023-09-21 11:00:00,17.1,64.96
2023-09-21 12:00:00,14.91,69.15
2023-09-21 13:00:00,13.15,76.57
2023-09-21 14:00:00,12.39,81.51
2023-09-21 15:00:00,11.93,83.61
2023-09-21 16:00:00,11.52,86.61
2023-09-21 17:00:00,10.37,92.17
2023-09-21 18:00:00,10.81,91.72
2023-09-21 19:00:00,9.64,89.32
2023-09-21 20:00:00,10.59,83.92
2023-09-21 21:00:00,11.46,84.69
2023-09-21 22:00:00,12.59,81.25
2023-09-21 23:00:00,13.89,69.53
2023-09-22 00:00:00,15.49,70.36
2023-09-22 01:00:00,16.21,63.85
2023-09-22 02:00:00,17.71,59.42
2023-09-22 03:00:00,18.65,53.91
2023-09-22 04:00:00,19.0,52.25
2023-09-22 05:00:00,19.91,53.33
2023-09-22 06:00:00,20.06,48.97
2023-09-22 07:00:00,19.88,52.48
2023-09-22 08:00:00,19.48,50.94
2023-09-22 09:00:00,18.7,57.25
2023-09-22 10:00:00,17.41,59.87
2023-09-22 11:00:00,17.06,65.4
2023-09-22 12:00:00,14.54,69.89
2023-09-22 13:00:00,13.47,76.33
2023-09-22 14:00:00,14.01,74.74
2023-09-22 15:00:00,11.07,81.18
2023-09-22 16:00:00,10.11,88.03
2023-09-22 17:00:00,10.66,85.11
2023-09-22 18:00:00,9.08,88.82
2023-09-22 19:00:00,10.17,89.09
2023-09-22 20:00:00,11.86,85.55
2023-09-22 21:00:00,10.81,82.64
2023-09-22 22:00:00,11.62,80.43
2023-09-22 23:00:00,13.07,77.08
2023-09-23 00:00:00,15.56,67.97
2023-09-23 01:00:00,16.97,63.56
2023-09-23 02:00:00,17.35,58.43
2023-09-23 03:00:00,18.99,50.91
2023-09-23 04:00:00,20.13,52.85
2023-09-23 05:00:00,20.83,52.44
2023-09-23 06:00:00,19.98,51.93
2023-09-23 07:00:00,18.78,48.83
2023-09-23 08:00:00,19.02,50.07
2023-09-23 09:00:00,18.43,55.8
2023-09-23 10:00:00,17.47,61.56
2023-09-23 11:00:00,16.3,65.03
2023-09-23 12:00:00,15.66,70.48
2023-09-23 13:00:00,14.44,77.36
2023-09-23 14:00:00,12.51,78.42
2023-09-23 15:00:00,12.11,83.6
2023-09-23 16:00:00,10.95,90.49
2023-09-23 17:00:00,10.3,88.83
2023-09-23 18:00:00,10.55,87.37
2023-09-23 19:00:00,10.3,87.89
2023-09-23 20:00:00,11.79,85.35
2023-09-23 21:00:00,10.84,84.76
2023-09-23 22:00:00,12.33,78.12
2023-09-23 23:00:00,13.73,75.63
2023-09-24 00:00:00,15.31,68.44
2023-09-24 01:00:00,17.02,60.49
2023-09-24 02:00:00,17.57,60.53
2023-09-24 03:00:00,17.91,56.07
2023-09-24 04:00:00,19.84,53.63
2023-09-24 05:00:00,20.29,49.25
2023-09-24 06:00:00,19.11,48.36
2023-09-24 07:00:00,19.91,51.4
2023-09-24 08:00:00,18.62,55.64
2023-09-24 09:00:00,18.28,55.8
2023-09-24 10:00:00,17.13,60.77
2023-09-24 11:00:00,16.78,64.1
2023-09-24 12:00:00,15.14,66.83
2023-09-24 13:00:00,13.14,77.03
2023-09-24 14:00:00,13.02,81.74
2023-09-24 15:00:00,10.82,85.49
2023-09-24 16:00:00,10.91,86.88
2023-09-24 17:00:00,9.84,90.44
2023-09-24 18:00:00,9.89,91.72
2023-09-24 19:00:00,10.49,92.49
2023-09-24 20:00:00,11.0,89.23
2023-09-24 21:00:00,12.2,84.2
2023-09-24 22:00:00,12.53,77.31
2023-09-24 23:00:00,13.93,75.42
2023-09-25 00:00:00,14.85,70.45
2023-09-25 01:00:00,16.45,66.18
2023-09-25 02:00:00,17.79,62.64
2023-09-25 03:00:00,18.55,55.6
2023-09-25 04:00:00,18.49,56.82
2023-09-25 05:00:00,20.06,47.1
2023-09-25 06:00:00,20.24,50.78
2023-09-25 07:00:00,19.55,49.02
2023-09-25 08:00:00,18.75,48.8
2023-09-25 09:00:00,19.33,55.39
2023-09-25 10:00:00,17.81,57.03
2023-09-25 11:00:00,16.24,64.44
2023-09-25 12:00:00,14.49,70.01
2023-09-25 13:00:00,13.35,77.36
2023-09-25 14:00:00,13.21,76.93
2023-09-25 15:00:00,11.59,85.9
2023-09-25 16:00:00,10.45,87.46
2023-09-25 17:00:00,10.48,91.32
2023-09-25 18:00:00,9.65,89.08
2023-09-25 19:00:00,10.97,86.6
2023-09-25 20:00:00,11.4,84.83
2023-09-25 21:00:00,11.28,81.51
2023-09-25 22:00:00,12.24,80.91
2023-09-25 23:00:00,12.45,78.08
2023-09-26 00:00:00,14.31,68.82
2023-09-26 01:00:00,15.67,66.03
2023-09-26 02:00:00,17.62,56.91
2023-09-26 03:00:00,18.42,56.17
2023-09-26 04:00:00,18.7,53.97
2023-09-26 05:00:00,19.73,47.74
2023-09-26 06:00:00,20.3,49.55
2023-09-26 07:00:00,20.14,52.07
2023-09-26 08:00:00,18.42,46.77
2023-09-26 09:00:00,18.51,58.49
2023-09-26 10:00:00,16.85,60.67
2023-09-26 11:00:00,16.79,66.22
2023-09-26 12:00:00,15.43,69.13
2023-09-26 13:00:00,13.3,71.69
2023-09-26 14:00:00,12.16,81.03
2023-09-26 15:00:00,11.27,83.94
2023-09-26 16:00:00,9.58,87.35
2023-09-26 17:00:00,10.38,91.46
2023-09-26 18:00:00,9.9,91.49
2023-09-26 19:00:00,10.69,93.12
2023-09-26 20:00:00,10.16,87.59
2023-09-26 21:00:00,11.19,82.72
2023-09-26 22:00:00,11.78,79.59
2023-09-26 23:00:00,13.24,75.97
2023-09-27 00:00:00,14.44,72.0
2023-09-27 01:00:00,16.82,61.86
2023-09-27 02:00:00,17.18,59.98
2023-09-27 03:00:00,18.63,59.05
2023-09-27 04:00:00,19.17,52.17
2023-09-27 05:00:00,19.23,52.51
2023-09-27 06:00:00,19.95,50.96
2023-09-27 07:00:00,20.16,52.56
2023-09-27 08:00:00,18.76,51.03
2023-09-27 09:00:00,18.97,54.22
2023-09-27 10:00:00,17.1,60.01
2023-09-27 11:00:00,16.08,61.73
2023-09-27 12:00:00,15.29,69.43
2023-09-27 13:00:00,13.4,75.66
2023-09-27 14:00:00,12.54,83.54
2023-09-27 15:00:00,11.33,84.92
2023-09-27 16:00:00,10.76,88.55
2023-09-27 17:00:00,9.0,91.62
2023-09-27 18:00:00,9.11,88.05
2023-09-27 19:00:00,10.5,88.97
2023-09-27 20:00:00,11.21,92.15
2023-09-27 21:00:00,11.03,83.96
2023-09-27 22:00:00,12.4,82.21
2023-09-27 23:00:00,13.87,77.08
2023-09-28 00:00:00,15.37,67.02
2023-09-28 01:00:00,15.3,65.42
2023-09-28 02:00:00,17.08,60.27
2023-09-28 03:00:00,18.39,56.5
2023-09-28 04:00:00,19.7,51.15
2023-09-28 05:00:00,21.1,48.43
2023-09-28 06:00:00,19.9,49.03
2023-09-28 07:00:00,19.14,50.47
2023-09-28 08:00:00,19.55,55.03
2023-09-28 09:00:00,19.21,59.48
2023-09-28 10:00:00,17.57,62.78
2023-09-28 11:00:00,15.86,66.53
2023-09-28 12:00:00,15.49,67.98
2023-09-28 13:00:00,14.05,74.34
2023-09-28 14:00:00,12.0,80.4
2023-09-28 15:00:00,11.67,82.86
2023-09-28 16:00:00,11.18,88.46
2023-09-28 17:00:00,10.78,90.75
2023-09-28 18:00:00,9.98,91.06
2023-09-28 19:00:00,10.0,91.36
2023-09-28 20:00:00,11.3,85.5
2023-09-28 21:00:00,10.87,86.0
2023-09-28 22:00:00,12.73,78.6
2023-09-28 23:00:00,13.03,73.28
2023-09-29 00:00:00,15.54,71.05
2023-09-29 01:00:00,16.18,67.24
2023-09-29 02:00:00,18.14,60.97
2023-09-29 03:00:00,18.79,55.89
2023-09-29 04:00:00,18.73,53.29
2023-09-29 05:00:00,20.55,50.94
2023-09-29 06:00:00,20.78,47.74
2023-09-29 07:00:00,20.28,48.19
2023-09-29 08:00:00,18.96,52.51
2023-09-29 09:00:00,18.39,56.01
2023-09-29 10:00:00,17.58,60.01
2023-09-29 11:00:00,15.95,66.17
2023-09-29 12:00:00,15.85,69.56
2023-09-29 13:00:00,13.79,76.3
2023-09-29 14:00:00,11.16,79.7
2023-09-29 15:00:00,11.64,87.78
2023-09-29 16:00:00,10.5,87.48
2023-09-29 17:00:00,10.14,93.99
2023-09-29 18:00:00,9.82,90.7
2023-09-29 19:00:00,10.58,88.89
2023-09-29 20:00:00,11.24,85.52
2023-09-29 21:00:00,11.61,81.25
2023-09-29 22:00:00,12.34,78.01
2023-09-29 23:00:00,13.69,73.41
2023-09-30 00:00:00,15.01,70.79
2023-09-30 01:00:00,15.9,63.77
2023-09-30 02:00:00,17.79,60.37
2023-09-30 03:00:00,18.77,58.42
2023-09-30 04:00:00,20.1,52.5
2023-09-30 05:00:00,20.46,54.84
2023-09-30 06:00:00,19.66,47.65
2023-09-30 07:00:00,20.24,50.38
2023-09-30 08:00:00,18.86,51.6
2023-09-30 09:00:00,18.89,57.73
2023-09-30 10:00:00,17.24,55.52
2023-09-30 11:00:00,15.78,61.93
2023-09-30 12:00:00,15.14,69.78
2023-09-30 13:00:00,12.37,78.28
2023-09-30 14:00:00,11.63,80.45
2023-09-30 15:00:00,11.38,81.44
2023-09-30 16:00:00,10.71,84.92
2023-09-30 17:00:00,9.99,92.66
2023-09-30 18:00:00,9.21,88.76
2023-09-30 19:00:00,9.76,87.43
2023-09-30 20:00:00,10.87,90.27
2023-09-30 21:00:00,11.76,86.16
2023-09-30 22:00:00,12.49,82.55
2023-09-30 23:00:00,14.29,73.28
2023-10-01 00:00:00,15.2,66.95
2023-10-01 01:00:00,15.92,65.09
2023-10-01 02:00:00,17.36,60.67
2023-10-01 03:00:00,17.83,56.59
2023-10-01 04:00:00,19.28,55.64
2023-10-01 05:00:00,20.39,47.21
2023-10-01 06:00:00,20.34,51.72
2023-10-01 07:00:00,20.53,48.49
2023-10-01 08:00:00,19.18,54.39
2023-10-01 09:00:00,19.21,54.91
2023-10-01 10:00:00,17.4,58.37
2023-10-01 11:00:00,17.03,63.6
2023-10-01 12:00:00,14.99,67.11
2023-10-01 13:00:00,14.06,75.26
2023-10-01 14:00:00,13.24,78.45
2023-10-01 15:00:00,11.37,85.71
2023-10-01 16:00:00,10.78,88.6
2023-10-01 17:00:00,10.81,92.69
2023-10-01 18:00:00,9.93,90.73
2023-10-01 19:00:00,9.51,90.36
2023-10-01 20:00:00,11.74,90.12
2023-10-01 21:00:00,11.23,82.89
2023-10-01 22:00:00,12.58,77.02
2023-10-01 23:00:00,14.28,75.58
2023-10-02 00:00:00,14.7,67.15
2023-10-02 01:00:00,15.79,69.73
2023-10-02 02:00:00,17.63,62.91
2023-10-02 03:00:00,17.64,60.19
2023-10-02 04:00:00,19.19,52.8
2023-10-02 05:00:00,19.95,51.78
2023-10-02 06:00:00,19.87,49.08
2023-10-02 07:00:00,19.06,52.45
2023-10-02 08:00:00,20.13,50.25
2023-10-02 09:00:00,18.59,50.77
2023-10-02 10:00:00,18.22,58.42
2023-10-02 11:00:00,16.16,61.91
2023-10-02 12:00:00,14.56,72.96
2023-10-02 13:00:00,13.84,78.81
2023-10-02 14:00:00,12.39,77.19
2023-10-02 15:00:00,10.88,86.72
2023-10-02 16:00:00,11.41,89.22
2023-10-02 17:00:00,9.86,86.18
2023-10-02 18:00:00,9.08,89.22
2023-10-02 19:00:00,10.84,88.16
2023-10-02 20:00:00,10.42,88.81
2023-10-02 21:00:00,11.16,81.68
2023-10-02 22:00:00,11.62,79.8
2023-10-02 23:00:00,14.58,73.8
2023-10-03 00:00:00,14.36,70.94
2023-10-03 01:00:00,16.33,64.39
2023-10-03 02:00:00,17.96,58.93
2023-10-03 03:00:00,18.75,55.43
2023-10-03 04:00:00,19.3,56.75
2023-10-03 05:00:00,18.98,49.84
2023-10-03 06:00:00,19.6,47.91
2023-10-03 07:00:00,19.93,51.84
2023-10-03 08:00:00,18.94,52.39
2023-10-03 09:00:00,18.64,53.02
2023-10-03 10:00:00,17.84,64.46
2023-10-03 11:00:00,16.78,64.11
2023-10-03 12:00:00,14.39,69.24
2023-10-03 13:00:00,14.81,75.49
2023-10-03 14:00:00,12.89,83.46
2023-10-03 15:00:00,11.47,80.78
2023-10-03 16:00:00,11.22,87.87
2023-10-03 17:00:00,11.36,93.49
2023-10-03 18:00:00,9.29,90.25
2023-10-03 19:00:00,10.06,86.84
2023-10-03 20:00:00,9.49,86.08
2023-10-03 21:00:00,11.57,84.55
2023-10-03 22:00:00,12.69,82.65
2023-10-03 23:00:00,13.69,74.49
2023-10-04 00:00:00,14.68,71.65
2023-10-04 01:00:00,15.28,61.95
2023-10-04 02:00:00,17.69,57.1
2023-10-04 03:00:00,19.27,54.88
2023-10-04 04:00:00,19.04,55.55
2023-10-04 05:00:00,20.06,50.81
2023-10-04 06:00:00,19.23,50.57
2023-10-04 07:00:00,20.07,51.23
2023-10-04 08:00:00,19.14,54.89
2023-10-04 09:00:00,18.16,54.63
2023-10-04 10:00:00,17.13,61.37
2023-10-04 11:00:00,16.11,63.15
2023-10-04 12:00:00,15.2,73.96
2023-10-04 13:00:00,13.06,73.56
2023-10-04 14:00:00,12.31,78.22
2023-10-04 15:00:00,11.46,85.23
2023-10-04 16:00:00,10.13,87.47
2023-10-04 17:00:00,11.08,89.96
2023-10-04 18:00:00,9.59,90.44
2023-10-04 19:00:00,9.85,87.12
2023-10-04 20:00:00,10.19,90.53
2023-10-04 21:00:00,12.38,85.91
2023-10-04 22:00:00,12.79,82.7
2023-10-04 23:00:00,13.25,74.1
2023-10-05 00:00:00,15.57,70.82
2023-10-05 01:00:00,16.41,65.2
2023-10-05 02:00:00,17.65,62.24
2023-10-05 03:00:00,18.38,58.16
2023-10-05 04:00:00,18.97,53.05
2023-10-05 05:00:00,20.02,47.63
2023-10-05 06:00:00,19.75,53.54
2023-10-05 07:00:00,20.76,51.77
2023-10-05 08:00:00,18.71,51.44
2023-10-05 09:00:00,19.32,56.65
2023-10-05 10:00:00,17.46,56.96
2023-10-05 11:00:00,16.46,66.91
2023-10-05 12:00:00,15.44,67.04
2023-10-05 13:00:00,13.41,74.71
2023-10-05 14:00:00,12.95,80.47
2023-10-05 15:00:00,10.13,86.2
2023-10-05 16:00:00,10.33,87.51
2023-10-05 17:00:00,9.73,90.57
2023-10-05 18:00:00,9.4,89.92
2023-10-05 19:00:00,10.09,89.23
2023-10-05 20:00:00,10.89,87.47
2023-10-05 21:00:00,11.84,83.74
2023-10-05 22:00:00,12.65,76.6
2023-10-05 23:00:00,13.4,73.61
2023-10-06 00:00:00,15.21,70.46
2023-10-06 01:00:00,16.38,64.3
2023-10-06 02:00:00,18.0,59.66
2023-10-06 03:00:00,18.95,55.18
2023-10-06 04:00:00,19.37,50.92
2023-10-06 05:00:00,19.41,49.67
2023-10-06 06:00:00,19.7,49.36
2023-10-06 07:00:00,19.59,50.66
2023-10-06 08:00:00,19.2,53.44
2023-10-06 09:00:00,18.7,55.47
2023-10-06 10:00:00,17.89,57.91
2023-10-06 11:00:00,16.3,61.99
2023-10-06 12:00:00,15.04,75.16
2023-10-06 13:00:00,13.81,72.88
2023-10-06 14:00:00,12.28,78.93
2023-10-06 15:00:00,11.04,85.14
2023-10-06 16:00:00,9.83,88.01
2023-10-06 17:00:00,9.86,90.32
2023-10-06 18:00:00,10.27,89.08
2023-10-06 19:00:00,9.86,89.76
2023-10-06 20:00:00,10.59,87.4
2023-10-06 21:00:00,11.74,83.48
2023-10-06 22:00:00,12.8,80.45
2023-10-06 23:00:00,13.21,77.25
2023-10-07 00:00:00,15.54,69.91
2023-10-07 01:00:00,16.9,64.75
2023-10-07 02:00:00,16.98,62.09
2023-10-07 03:00:00,18.17,57.74
2023-10-07 04:00:00,19.97,55.8
2023-10-07 05:00:00,19.8,47.12
2023-10-07 06:00:00,18.93,51.77
2023-10-07 07:00:00,19.18,51.84
2023-10-07 08:00:00,19.25,50.86
2023-10-07 09:00:00,18.0,56.31
2023-10-07 10:00:00,17.34,62.05
2023-10-07 11:00:00,16.36,63.12
2023-10-07 12:00:00,15.78,70.84
2023-10-07 13:00:00,13.61,76.87
2023-10-07 14:00:00,13.09,77.81
2023-10-07 15:00:00,12.23,83.81
2023-10-07 16:00:00,11.44,87.87
2023-10-07 17:00:00,10.37,87.67
2023-10-07 18:00:00,9.07,88.19
2023-10-07 19:00:00,10.45,88.99
2023-10-07 20:00:00,11.25,88.87
2023-10-07 21:00:00,11.48,85.37
2023-10-07 22:00:00,13.43,78.22
2023-10-07 23:00:00,14.19,76.42
2023-10-08 00:00:00,15.34,68.27
2023-10-08 01:00:00,16.9,61.54
2023-10-08 02:00:00,17.73,59.21
2023-10-08 03:00:00,17.35,58.04
2023-10-08 04:00:00,19.14,53.93
2023-10-08 05:00:00,20.49,50.62
2023-10-08 06:00:00,19.66,49.1
2023-10-08 07:00:00,19.78,49.84
2023-10-08 08:00:00,18.87,52.83
2023-10-08 09:00:00,19.49,53.66
2023-10-08 10:00:00,18.41,59.24
2023-10-08 11:00:00,15.92,64.33
2023-10-08 12:00:00,15.14,67.23
2023-10-08 13:00:00,13.43,73.43
2023-10-08 14:00:00,12.88,80.75
2023-10-08 15:00:00,11.79,84.09
2023-10-08 16:00:00,11.15,86.63
2023-10-08 17:00:00,10.41,87.42
2023-10-08 18:00:00,11.54,93.08
2023-10-08 19:00:00,9.73,87.57
2023-10-08 20:00:00,9.89,87.75
2023-10-08 21:00:00,11.34,83.09
2023-10-08 22:00:00,11.79,80.0
2023-10-08 23:00:00,13.04,76.01
2023-10-09 00:00:00,14.58,67.18
2023-10-09 01:00:00,15.91,64.73
2023-10-09 02:00:00,17.1,62.3
2023-10-09 03:00:00,18.88,59.3
2023-10-09 04:00:00,19.16,52.34
2023-10-09 05:00:00,19.82,50.68
2023-10-09 06:00:00,20.53,54.34
2023-10-09 07:00:00,19.53,52.87
2023-10-09 08:00:00,19.28,51.36
2023-10-09 09:00:00,18.8,54.53
2023-10-09 10:00:00,16.62,61.83
2023-10-09 11:00:00,15.19,62.71
2023-10-09 12:00:00,15.26,72.09
2023-10-09 13:00:00,14.04,75.76
2023-10-09 14:00:00,13.62,80.94
2023-10-09 15:00:00,11.64,83.54
2023-10-09 16:00:00,11.17,85.97
2023-10-09 17:00:00,10.17,92.15
2023-10-09 18:00:00,10.24,89.41
2023-10-09 19:00:00,11.1,88.4
2023-10-09 20:00:00,9.7,87.06
2023-10-09 21:00:00,11.77,84.43
2023-10-09 22:00:00,13.67,77.84
2023-10-09 23:00:00,13.95,73.95
2023-10-10 00:00:00,15.93,68.66
2023-10-10 01:00:00,16.08,66.41
2023-10-10 02:00:00,17.59,58.13
2023-10-10 03:00:00,18.66,52.24
2023-10-10 04:00:00,18.33,48.64
2023-10-10 05:00:00,19.35,47.63
2023-10-10 06:00:00,19.56,52.62
2023-10-10 07:00:00,20.35,50.61
2023-10-10 08:00:00,19.88,53.57
2023-10-10 09:00:00,18.81,56.82
2023-10-10 10:00:00,18.02,60.0
2023-10-10 11:00:00,16.32,64.56
2023-10-10 12:00:00,15.71,71.98
2023-10-10 13:00:00,13.82,75.35
2023-10-10 14:00:00,12.64,82.68
2023-10-10 15:00:00,11.45,85.27
2023-10-10 16:00:00,11.13,85.97
2023-10-10 17:00:00,10.08,88.21
2023-10-10 18:00:00,10.61,88.43
2023-10-10 19:00:00,9.73,91.63
2023-10-10 20:00:00,10.24,86.39
2023-10-10 21:00:00,11.93,82.42
2023-10-10 22:00:00,12.58,80.52
2023-10-10 23:00:00,13.6,74.86
2023-10-11 00:00:00,15.57,70.46
2023-10-11 01:00:00,16.12,68.48
2023-10-11 02:00:00,17.53,61.7
2023-10-11 03:00:00,19.37,55.78
2023-10-11 04:00:00,20.23,49.73
2023-10-11 05:00:00,20.75,49.55
2023-10-11 06:00:00,19.99,51.29
2023-10-11 07:00:00,20.58,48.2
2023-10-11 08:00:00,18.99,56.83
2023-10-11 09:00:00,18.22,55.75
2023-10-11 10:00:00,16.46,59.96
2023-10-11 11:00:00,17.27,63.35
2023-10-11 12:00:00,14.71,70.85
2023-10-11 13:00:00,13.78,72.72
2023-10-11 14:00:00,12.19,84.19
2023-10-11 15:00:00,11.96,86.63
2023-10-11 16:00:00,10.63,89.14
2023-10-11 17:00:00,9.66,86.39
2023-10-11 18:00:00,10.37,90.26
2023-10-11 19:00:00,9.6,91.59
2023-10-11 20:00:00,10.4,88.36
2023-10-11 21:00:00,10.56,81.99
2023-10-11 22:00:00,11.94,78.55
2023-10-11 23:00:00,13.95,74.12
2023-10-12 00:00:00,14.17,68.64
2023-10-12 01:00:00,15.71,67.72
2023-10-12 02:00:00,17.66,56.0
2023-10-12 03:00:00,18.42,57.01
2023-10-12 04:00:00,20.49,49.93
2023-10-12 05:00:00,20.91,48.6
2023-10-12 06:00:00,19.73,45.82
2023-10-12 07:00:00,20.27,49.42
2023-10-12 08:00:00,19.87,55.54
2023-10-12 09:00:00,18.4,56.22
2023-10-12 10:00:00,16.92,57.44
2023-10-12 11:00:00,16.46,66.69
2023-10-12 12:00:00,15.08,72.29
2023-10-12 13:00:00,13.66,75.21
2023-10-12 14:00:00,12.89,83.9
2023-10-12 15:00:00,11.26,85.61
2023-10-12 16:00:00,10.27,88.51
2023-10-12 17:00:00,10.4,87.53
2023-10-12 18:00:00,10.37,91.08
2023-10-12 19:00:00,9.76,89.57
2023-10-12 20:00:00,11.32,88.18
2023-10-12 21:00:00,10.76,82.59
2023-10-12 22:00:00,12.4,80.07
2023-10-12 23:00:00,13.76,73.36
2023-10-13 00:00:00,14.87,65.52
2023-10-13 01:00:00,16.2,66.63
2023-10-13 02:00:00,18.63,56.81
2023-10-13 03:00:00,18.3,55.88
2023-10-13 04:00:00,20.74,53.15
2023-10-13 05:00:00,20.24,51.14
2023-10-13 06:00:00,20.24,49.24
2023-10-13 07:00:00,20.26,51.03
2023-10-13 08:00:00,20.79,53.42
2023-10-13 09:00:00,18.24,57.13
2023-10-13 10:00:00,17.14,63.27
2023-10-13 11:00:00,16.12,65.09
2023-10-13 12:00:00,15.22,69.92
2023-10-13 13:00:00,13.05,73.16
2023-10-13 14:00:00,12.72,80.67
2023-10-13 15:00:00,12.52,85.27
2023-10-13 16:00:00,10.96,86.73
2023-10-13 17:00:00,10.24,90.2
2023-10-13 18:00:00,9.9,89.2
2023-10-13 19:00:00,10.83,90.45
2023-10-13 20:00:00,10.47,88.93
2023-10-13 21:00:00,12.6,85.72
2023-10-13 22:00:00,13.69,80.02
2023-10-13 23:00:00,14.05,72.88
2023-10-14 00:00:00,15.22,68.55
2023-10-14 01:00:00,17.03,65.79
2023-10-14 02:00:00,18.27,64.67
2023-10-14 03:00:00,18.36,54.95
2023-10-14 04:00:00,19.29,53.36
2023-10-14 05:00:00,19.4,49.34
2023-10-14 06:00:00,20.44,47.82
2023-10-14 07:00:00,20.4,49.1
2023-10-14 08:00:00,18.89,48.28
2023-10-14 09:00:00,18.54,58.33
2023-10-14 10:00:00,17.06,55.3
2023-10-14 11:00:00,16.08,64.06
2023-10-14 12:00:00,15.52,67.4
2023-10-14 13:00:00,13.58,73.17
2023-10-14 14:00:00,12.59,82.51
2023-10-14 15:00:00,10.9,84.3
2023-10-14 16:00:00,11.01,85.14
2023-10-14 17:00:00,10.4,87.89
2023-10-14 18:00:00,9.88,88.22
2023-10-14 19:00:00,10.33,88.98
2023-10-14 20:00:00,11.01,87.41
2023-10-14 21:00:00,11.31,87.68
2023-10-14 22:00:00,12.02,75.91
2023-10-14 23:00:00,14.87,74.85
2023-10-15 00:00:00,14.94,69.11
2023-10-15 01:00:00,16.51,66.46
2023-10-15 02:00:00,18.27,60.45
2023-10-15 03:00:00,20.56,56.77
2023-10-15 04:00:00,18.97,53.1
2023-10-15 05:00:00,20.32,48.55
2023-10-15 06:00:00,19.92,52.15
2023-10-15 07:00:00,19.83,52.01
2023-10-15 08:00:00,19.24,54.24
2023-10-15 09:00:00,18.25,58.11
2023-10-15 10:00:00,17.75,60.56
2023-10-15 11:00:00,15.83,67.51
2023-10-15 12:00:00,15.75,70.48
2023-10-15 13:00:00,14.01,74.46
2023-10-15 14:00:00,12.99,79.7
2023-10-15 15:00:00,11.52,83.81
2023-10-15 16:00:00,10.77,86.0
2023-10-15 17:00:00,10.6,92.3
2023-10-15 18:00:00,9.71,90.3
2023-10-15 19:00:00,10.28,89.22
2023-10-15 20:00:00,10.53,87.8
2023-10-15 21:00:00,11.31,89.81
2023-10-15 22:00:00,11.74,77.44
2023-10-15 23:00:00,14.67,73.19
2023-10-16 00:00:00,14.96,66.94
2023-10-16 01:00:00,17.18,64.06
2023-10-16 02:00:00,18.34,60.19
2023-10-16 03:00:00,18.2,54.62
2023-10-16 04:00:00,19.09,51.29
2023-10-16 05:00:00,21.42,50.66
2023-10-16 06:00:00,21.19,48.69
2023-10-16 07:00:00,20.13,50.99
2023-10-16 08:00:00,19.77,54.59
2023-10-16 09:00:00,18.54,56.9
2023-10-16 10:00:00,18.03,61.44
2023-10-16 11:00:00,16.25,66.68
2023-10-16 12:00:00,14.3,70.25
2023-10-16 13:00:00,13.37,74.54
2023-10-16 14:00:00,12.83,78.13
2023-10-16 15:00:00,11.22,83.03
2023-10-16 16:00:00,10.96,85.95
2023-10-16 17:00:00,9.96,90.45
2023-10-16 18:00:00,9.94,90.36
2023-10-16 19:00:00,10.93,90.38
2023-10-16 20:00:00,11.13,84.66
2023-10-16 21:00:00,11.8,86.67
2023-10-16 22:00:00,13.28,78.81
2023-10-16 23:00:00,14.29,72.64
2023-10-17 00:00:00,16.07,68.78
2023-10-17 01:00:00,16.41,69.45
2023-10-17 02:00:00,17.63,58.88
2023-10-17 03:00:00,18.23,54.86
2023-10-17 04:00:00,19.47,51.95
2023-10-17 05:00:00,20.66,50.03
2023-10-17 06:00:00,21.0,48.08
2023-10-17 07:00:00,20.67,50.61
2023-10-17 08:00:00,18.79,54.47
2023-10-17 09:00:00,19.44,56.13
2023-10-17 10:00:00,16.94,57.42
2023-10-17 11:00:00,17.11,63.77
2023-10-17 12:00:00,15.18,68.53
2023-10-17 13:00:00,14.42,74.92
2023-10-17 14:00:00,12.2,82.29
2023-10-17 15:00:00,12.42,83.47
2023-10-17 16:00:00,10.31,86.77
2023-10-17 17:00:00,10.21,92.5
2023-10-17 18:00:00,9.88,91.38
2023-10-17 19:00:00,9.67,90.09
2023-10-17 20:00:00,11.1,90.86
2023-10-17 21:00:00,12.75,84.74
2023-10-17 22:00:00,14.22,75.64
2023-10-17 23:00:00,14.14,76.45
2023-10-18 00:00:00,15.95,66.43
2023-10-18 01:00:00,16.8,65.34
2023-10-18 02:00:00,18.14,56.18
2023-10-18 03:00:00,18.76,54.53
2023-10-18 04:00:00,19.82,51.56
2023-10-18 05:00:00,20.5,48.74
2023-10-18 06:00:00,20.11,48.9
2023-10-18 07:00:00,20.19,52.34
2023-10-18 08:00:00,19.71,50.85
2023-10-18 09:00:00,19.36,56.54
2023-10-18 10:00:00,17.38,57.66
2023-10-18 11:00:00,16.68,64.03
2023-10-18 12:00:00,16.37,70.23
2023-10-18 13:00:00,14.7,72.77
2023-10-18 14:00:00,13.59,76.96
2023-10-18 15:00:00,11.9,84.71
2023-10-18 16:00:00,11.25,89.15
2023-10-18 17:00:00,11.09,88.74
2023-10-18 18:00:00,11.21,88.66
2023-10-18 19:00:00,9.62,89.2
2023-10-18 20:00:00,10.44,87.0
2023-10-18 21:00:00,12.55,84.2
2023-10-18 22:00:00,12.8,74.51
2023-10-18 23:00:00,13.81,72.6
2023-10-19 00:00:00,14.81,67.87
2023-10-19 01:00:00,16.46,64.69
2023-10-19 02:00:00,17.24,59.93
2023-10-19 03:00:00,20.03,56.69
2023-10-19 04:00:00,19.76,52.75
2023-10-19 05:00:00,20.25,47.63
2023-10-19 06:00:00,20.74,52.44
2023-10-19 07:00:00,20.76,52.77
2023-10-19 08:00:00,20.26,49.71
2023-10-19 09:00:00,19.53,56.07
2023-10-19 10:00:00,17.64,58.35
2023-10-19 11:00:00,16.61,64.64
2023-10-19 12:00:00,15.85,71.64
2023-10-19 13:00:00,13.91,78.97
2023-10-19 14:00:00,12.96,81.04
2023-10-19 15:00:00,12.13,84.26
2023-10-19 16:00:00,11.53,86.17
2023-10-19 17:00:00,9.76,89.21
2023-10-19 18:00:00,10.83,92.24
2023-10-19 19:00:00,10.53,88.75
2023-10-19 20:00:00,11.5,85.07
2023-10-19 21:00:00,12.34,80.42
2023-10-19 22:00:00,13.79,80.54
2023-10-19 23:00:00,14.87,75.18
2023-10-20 00:00:00,16.16,68.22
2023-10-20 01:00:00,17.51,66.38
2023-10-20 02:00:00,18.14,58.66
2023-10-20 03:00:00,19.05,55.09
2023-10-20 04:00:00,20.26,52.15
2023-10-20 05:00:00,20.7,49.48
2023-10-20 06:00:00,20.35,49.97
2023-10-20 07:00:00,20.54,52.48
2023-10-20 08:00:00,19.82,49.89
2023-10-20 09:00:00,18.62,56.33
2023-10-20 10:00:00,18.66,59.83
2023-10-20 11:00:00,16.84,64.62
2023-10-20 12:00:00,16.54,71.23
2023-10-20 13:00:00,13.41,74.76
2023-10-20 14:00:00,12.74,80.44
2023-10-20 15:00:00,12.0,85.05
2023-10-20 16:00:00,11.76,85.79
2023-10-20 17:00:00,10.9,89.39
2023-10-20 18:00:00,10.69,88.97
2023-10-20 19:00:00,10.14,88.52
2023-10-20 20:00:00,10.63,86.14
2023-10-20 21:00:00,12.16,84.55
2023-10-20 22:00:00,12.36,79.62
2023-10-20 23:00:00,13.98,75.42
2023-10-21 00:00:00,15.79,69.42
2023-10-21 01:00:00,16.35,61.07
2023-10-21 02:00:00,18.85,59.51
2023-10-21 03:00:00,19.7,55.43
2023-10-21 04:00:00,19.1,52.61
2023-10-21 05:00:00,19.92,48.94
2023-10-21 06:00:00,19.42,47.05
2023-10-21 07:00:00,20.0,51.37
2023-10-21 08:00:00,20.28,51.57
2023-10-21 09:00:00,18.89,55.64
2023-10-21 10:00:00,18.3,58.87
2023-10-21 11:00:00,16.1,64.24
2023-10-21 12:00:00,15.97,68.53
2023-10-21 13:00:00,14.0,72.67
2023-10-21 14:00:00,13.08,80.37
2023-10-21 15:00:00,12.0,82.36
2023-10-21 16:00:00,10.62,87.07
2023-10-21 17:00:00,10.18,89.56
2023-10-21 18:00:00,11.07,88.24
2023-10-21 19:00:00,10.96,86.32
2023-10-21 20:00:00,11.79,91.58
2023-10-21 21:00:00,12.22,82.49
2023-10-21 22:00:00,13.17,80.65
2023-10-21 23:00:00,13.44,78.46
2023-10-22 00:00:00,15.47,70.98
2023-10-22 01:00:00,16.88,63.62
2023-10-22 02:00:00,19.08,59.26
2023-10-22 03:00:00,19.49,53.58
2023-10-22 04:00:00,20.71,53.83
2023-10-22 05:00:00,20.74,51.2
2023-10-22 06:00:00,20.26,48.35
2023-10-22 07:00:00,20.51,47.98
2023-10-22 08:00:00,20.07,49.42
2023-10-22 09:00:00,18.69,57.21
2023-10-22 10:00:00,17.93,59.61
2023-10-22 11:00:00,16.82,64.62
2023-10-22 12:00:00,16.43,67.72
2023-10-22 13:00:00,13.3,71.62
2023-10-22 14:00:00,13.74,81.29
2023-10-22 15:00:00,11.63,83.59
2023-10-22 16:00:00,10.63,88.49
2023-10-22 17:00:00,11.4,87.9
2023-10-22 18:00:00,11.01,88.88
2023-10-22 19:00:00,11.45,90.1
2023-10-22 20:00:00,11.72,88.13
2023-10-22 21:00:00,13.15,85.08
2023-10-22 22:00:00,13.44,78.75
2023-10-22 23:00:00,14.29,75.75
2023-10-23 00:00:00,15.83,71.56
2023-10-23 01:00:00,17.58,63.95
2023-10-23 02:00:00,17.78,58.31
2023-10-23 03:00:00,18.88,57.87
2023-10-23 04:00:00,19.85,50.7
2023-10-23 05:00:00,19.45,51.27
2023-10-23 06:00:00,20.75,49.21
2023-10-23 07:00:00,19.57,46.32
2023-10-23 08:00:00,20.04,54.25
2023-10-23 09:00:00,19.65,49.66
2023-10-23 10:00:00,17.95,55.34
2023-10-23 11:00:00,17.82,65.19
2023-10-23 12:00:00,14.96,70.36
2023-10-23 13:00:00,15.0,73.21
2023-10-23 14:00:00,13.54,79.6
2023-10-23 15:00:00,11.31,78.38
2023-10-23 16:00:00,12.73,88.03
2023-10-23 17:00:00,10.84,89.11
2023-10-23 18:00:00,10.27,89.2
2023-10-23 19:00:00,10.18,88.65
2023-10-23 20:00:00,11.27,87.59
2023-10-23 21:00:00,12.12,83.37
2023-10-23 22:00:00,13.27,75.53
2023-10-23 23:00:00,14.28,78.85
2023-10-24 00:00:00,16.04,71.68
2023-10-24 01:00:00,16.83,61.53
2023-10-24 02:00:00,17.26,58.58
2023-10-24 03:00:00,19.19,54.65
2023-10-24 04:00:00,18.88,54.1
2023-10-24 05:00:00,20.74,45.62
2023-10-24 06:00:00,20.25,48.26
2023-10-24 07:00:00,20.65,46.42
2023-10-24 08:00:00,20.73,51.36
2023-10-24 09:00:00,18.81,54.16
2023-10-24 10:00:00,18.78,59.41
2023-10-24 11:00:00,16.83,62.86
2023-10-24 12:00:00,16.63,67.74
2023-10-24 13:00:00,14.28,75.66
2023-10-24 14:00:00,12.84,80.15
2023-10-24 15:00:00,12.57,84.48
2023-10-24 16:00:00,11.22,86.2
2023-10-24 17:00:00,10.52,87.4
2023-10-24 18:00:00,10.53,88.99
2023-10-24 19:00:00,10.92,89.54
2023-10-24 20:00:00,12.12,82.19
2023-10-24 21:00:00,11.28,84.15
2023-10-24 22:00:00,13.3,79.83
2023-10-24 23:00:00,14.81,74.51
2023-10-25 00:00:00,15.89,68.91
2023-10-25 01:00:00,17.74,58.9
2023-10-25 02:00:00,18.26,58.32
2023-10-25 03:00:00,19.24,58.64
2023-10-25 04:00:00,20.43,51.9
2023-10-25 05:00:00,20.68,49.26
2023-10-25 06:00:00,20.61,49.23
2023-10-25 07:00:00,20.9,50.58
2023-10-25 08:00:00,19.82,53.18
2023-10-25 09:00:00,19.05,54.58
2023-10-25 10:00:00,18.05,60.03
2023-10-25 11:00:00,17.79,67.36
2023-10-25 12:00:00,14.21,71.19
2023-10-25 13:00:00,14.73,79.03
2023-10-25 14:00:00,13.35,77.86
2023-10-25 15:00:00,11.46,86.66
2023-10-25 16:00:00,11.66,84.9
2023-10-25 17:00:00,11.25,89.19
2023-10-25 18:00:00,11.14,90.62
2023-10-25 19:00:00,9.69,87.45
2023-10-25 20:00:00,12.2,86.65
2023-10-25 21:00:00,11.95,85.11
2023-10-25 22:00:00,13.7,77.73
2023-10-25 23:00:00,14.93,77.66
2023-10-26 00:00:00,15.42,66.37
2023-10-26 01:00:00,17.49,67.84
2023-10-26 02:00:00,18.17,61.14
2023-10-26 03:00:00,18.37,54.81
2023-10-26 04:00:00,20.78,51.0
2023-10-26 05:00:00,20.32,48.79
2023-10-26 06:00:00,20.45,48.85
2023-10-26 07:00:00,20.51,49.71
2023-10-26 08:00:00,20.35,54.31
2023-10-26 09:00:00,19.39,58.91
2023-10-26 10:00:00,18.66,59.51
2023-10-26 11:00:00,16.52,62.24
2023-10-26 12:00:00,15.52,68.01
2023-10-26 13:00:00,14.54,73.91
2023-10-26 14:00:00,14.35,77.04
2023-10-26 15:00:00,12.31,80.88
2023-10-26 16:00:00,12.12,90.61
2023-10-26 17:00:00,11.1,89.01
2023-10-26 18:00:00,10.67,87.42
2023-10-26 19:00:00,10.96,90.04
2023-10-26 20:00:00,11.5,84.05
2023-10-26 21:00:00,12.69,81.03
2023-10-26 22:00:00,14.11,77.47
2023-10-26 23:00:00,14.81,77.56
2023-10-27 00:00:00,16.52,68.56
2023-10-27 01:00:00,16.74,59.01
2023-10-27 02:00:00,18.23,61.48
2023-10-27 03:00:00,19.11,54.31
2023-10-27 04:00:00,20.43,48.04
2023-10-27 05:00:00,20.6,49.1
2023-10-27 06:00:00,21.31,50.09
2023-10-27 07:00:00,20.32,50.54
2023-10-27 08:00:00,20.31,55.32
2023-10-27 09:00:00,19.84,53.2
2023-10-27 10:00:00,17.43,59.13
2023-10-27 11:00:00,18.32,62.46
2023-10-27 12:00:00,15.82,65.95
2023-10-27 13:00:00,13.66,75.98
2023-10-27 14:00:00,13.55,79.95
2023-10-27 15:00:00,12.46,83.73
2023-10-27 16:00:00,11.61,87.2
2023-10-27 17:00:00,11.65,86.97
2023-10-27 18:00:00,11.36,87.0
2023-10-27 19:00:00,11.31,88.41
2023-10-27 20:00:00,11.89,88.65
2023-10-27 21:00:00,12.41,86.36
2023-10-27 22:00:00,14.39,80.59
2023-10-27 23:00:00,13.97,74.23
2023-10-28 00:00:00,16.07,69.54
2023-10-28 01:00:00,17.33,63.84
2023-10-28 02:00:00,18.92,56.94
2023-10-28 03:00:00,19.13,54.89
2023-10-28 04:00:00,19.47,48.99
2023-10-28 05:00:00,20.93,49.41
2023-10-28 06:00:00,21.16,52.25
2023-10-28 07:00:00,21.6,51.3
2023-10-28 08:00:00,19.72,49.8
2023-10-28 09:00:00,20.14,54.68
2023-10-28 10:00:00,19.72,57.3
2023-10-28 11:00:00,17.14,63.66
2023-10-28 12:00:00,15.4,71.04
2023-10-28 13:00:00,14.55,75.44
2023-10-28 14:00:00,13.55,83.92
2023-10-28 15:00:00,12.8,85.48
2023-10-28 16:00:00,11.43,86.67
2023-10-28 17:00:00,12.01,89.62
2023-10-28 18:00:00,10.5,88.53
2023-10-28 19:00:00,10.36,86.0
2023-10-28 20:00:00,12.29,88.86
2023-10-28 21:00:00,11.4,85.09
2023-10-28 22:00:00,13.47,78.44
2023-10-28 23:00:00,16.34,74.65
2023-10-29 00:00:00,16.07,71.4
2023-10-29 01:00:00,16.82,65.43
2023-10-29 02:00:00,18.56,55.99
2023-10-29 03:00:00,19.6,55.26
2023-10-29 04:00:00,20.5,51.25
2023-10-29 05:00:00,21.26,51.81
2023-10-29 06:00:00,20.58,50.96
2023-10-29 07:00:00,21.78,52.22
2023-10-29 08:00:00,20.56,49.34
2023-10-29 09:00:00,20.01,53.18
2023-10-29 10:00:00,18.3,61.12
2023-10-29 11:00:00,18.05,62.52
2023-10-29 12:00:00,15.99,65.84
2023-10-29 13:00:00,14.97,75.12
2023-10-29 14:00:00,13.16,77.78
2023-10-29 15:00:00,12.1,86.59
2023-10-29 16:00:00,12.15,86.78
2023-10-29 17:00:00,11.08,88.5
2023-10-29 18:00:00,10.71,88.12
2023-10-29 19:00:00,10.99,91.36
2023-10-29 20:00:00,12.17,86.89
2023-10-29 21:00:00,12.3,82.18
2023-10-29 22:00:00,13.59,77.26
2023-10-29 23:00:00,14.87,73.87
2023-10-30 00:00:00,15.2,66.89
2023-10-30 01:00:00,16.72,65.72
2023-10-30 02:00:00,18.83,55.22
2023-10-30 03:00:00,19.34,54.41
2023-10-30 04:00:00,21.03,52.73
2023-10-30 05:00:00,21.49,50.19
2023-10-30 06:00:00,21.54,47.39
2023-10-30 07:00:00,21.92,50.82
2023-10-30 08:00:00,20.47,49.72
2023-10-30 09:00:00,20.05,54.62
2023-10-30 10:00:00,18.4,60.11
2023-10-30 11:00:00,18.72,64.55
2023-10-30 12:00:00,17.19,67.45
2023-10-30 13:00:00,14.92,76.37
2023-10-30 14:00:00,13.9,78.97
2023-10-30 15:00:00,13.35,84.42
2023-10-30 16:00:00,11.81,89.17
2023-10-30 17:00:00,11.06,90.34
2023-10-30 18:00:00,11.66,91.02
2023-10-30 19:00:00,11.43,88.48
2023-10-30 20:00:00,11.99,87.68
2023-10-30 21:00:00,12.28,83.34
2023-10-30 22:00:00,12.88,76.35
2023-10-30 23:00:00,15.06,74.54
2023-10-31 00:00:00,16.69,69.27
2023-10-31 01:00:00,17.43,64.75
2023-10-31 02:00:00,19.47,58.5
2023-10-31 03:00:00,19.44,53.08
2023-10-31 04:00:00,20.06,52.74
2023-10-31 05:00:00,21.05,46.8
2023-10-31 06:00:00,21.22,51.66
2023-10-31 07:00:00,21.48,48.95
2023-10-31 08:00:00,20.21,51.9
2023-10-31 09:00:00,20.49,55.7
2023-10-31 10:00:00,19.76,59.91
2023-10-31 11:00:00,17.55,60.73
2023-10-31 12:00:00,16.91,70.37
2023-10-31 13:00:00,14.46,74.5
2023-10-31 14:00:00,14.33,77.44
2023-10-31 15:00:00,13.28,81.35
2023-10-31 16:00:00,12.4,85.36
2023-10-31 17:00:00,11.46,85.42
2023-10-31 18:00:00,9.83,92.14
2023-10-31 19:00:00,11.16,90.98
2023-10-31 20:00:00,11.67,86.91
2023-10-31 21:00:00,12.29,82.38
2023-10-31 22:00:00,13.88,78.29
2023-10-31 23:00:00,14.82,75.37
2023-11-01 00:00:00,15.91,72.19
2023-11-01 01:00:00,17.09,62.35
2023-11-01 02:00:00,18.47,56.43
2023-11-01 03:00:00,20.43,57.62
2023-11-01 04:00:00,20.34,47.77
2023-11-01 05:00:00,20.92,47.32
2023-11-01 06:00:00,21.12,48.16
2023-11-01 07:00:00,21.35,46.21
2023-11-01 08:00:00,20.91,53.55
2023-11-01 09:00:00,18.37,56.21
2023-11-01 10:00:00,19.37,57.49
2023-11-01 11:00:00,18.38,66.02
2023-11-01 12:00:00,15.84,71.53
2023-11-01 13:00:00,14.59,73.58
2023-11-01 14:00:00,13.65,77.72
2023-11-01 15:00:00,12.47,87.28
2023-11-01 16:00:00,12.16,87.38
2023-11-01 17:00:00,10.58,88.44
2023-11-01 18:00:00,10.83,91.34
2023-11-01 19:00:00,12.33,88.53
2023-11-01 20:00:00,11.6,84.91
2023-11-01 21:00:00,13.49,82.9
2023-11-01 22:00:00,14.08,80.67
2023-11-01 23:00:00,14.21,69.78
2023-11-02 00:00:00,16.73,68.01
2023-11-02 01:00:00,17.65,66.17
2023-11-02 02:00:00,18.69,57.56
2023-11-02 03:00:00,20.08,57.53
2023-11-02 04:00:00,20.99,54.08
2023-11-02 05:00:00,21.61,49.12
2023-11-02 06:00:00,22.02,47.43
2023-11-02 07:00:00,21.47,48.67
2023-11-02 08:00:00,20.08,56.57
2023-11-02 09:00:00,19.74,58.16
2023-11-02 10:00:00,20.42,58.8
2023-11-02 11:00:00,18.11,62.15
2023-11-02 12:00:00,17.64,68.78
2023-11-02 13:00:00,15.86,74.2
2023-11-02 14:00:00,14.09,76.05
2023-11-02 15:00:00,13.08,82.83
2023-11-02 16:00:00,12.12,88.49
2023-11-02 17:00:00,10.78,84.24
2023-11-02 18:00:00,11.49,90.17
2023-11-02 19:00:00,12.26,90.59
2023-11-02 20:00:00,11.86,84.71
2023-11-02 21:00:00,13.16,86.04
2023-11-02 22:00:00,14.42,77.13
2023-11-02 23:00:00,14.75,74.56
2023-11-03 00:00:00,16.28,67.88
2023-11-03 01:00:00,17.29,62.7
2023-11-03 02:00:00,18.6,57.26
2023-11-03 03:00:00,19.4,55.74
2023-11-03 04:00:00,20.4,52.86
2023-11-03 05:00:00,22.06,49.03
2023-11-03 06:00:00,21.07,45.76
2023-11-03 07:00:00,21.42,49.96
2023-11-03 08:00:00,20.61,51.99
2023-11-03 09:00:00,20.66,53.89
2023-11-03 10:00:00,19.7,62.19
2023-11-03 11:00:00,18.27,60.15
2023-11-03 12:00:00,16.7,64.02
2023-11-03 13:00:00,15.14,72.16
2023-11-03 14:00:00,13.46,79.87
2023-11-03 15:00:00,14.0,80.47
2023-11-03 16:00:00,11.85,83.8
2023-11-03 17:00:00,12.07,89.65
2023-11-03 18:00:00,12.1,89.35
2023-11-03 19:00:00,11.47,88.5
2023-11-03 20:00:00,12.77,87.31
2023-11-03 21:00:00,13.43,81.71
2023-11-03 22:00:00,14.95,77.66
2023-11-03 23:00:00,15.06,75.21
2023-11-04 00:00:00,15.95,65.72
2023-11-04 01:00:00,17.64,58.94
2023-11-04 02:00:00,19.21,57.53
2023-11-04 03:00:00,20.17,56.11
2023-11-04 04:00:00,20.74,51.58
2023-11-04 05:00:00,20.49,50.78
2023-11-04 06:00:00,21.85,44.35
2023-11-04 07:00:00,22.44,49.69
2023-11-04 08:00:00,21.19,52.36
2023-11-04 09:00:00,20.47,51.53
2023-11-04 10:00:00,19.42,60.09
2023-11-04 11:00:00,18.13,62.96
2023-11-04 12:00:00,17.11,74.5
2023-11-04 13:00:00,15.55,69.18
2023-11-04 14:00:00,13.99,81.09
2023-11-04 15:00:00,12.72,81.7
2023-11-04 16:00:00,12.2,82.43
2023-11-04 17:00:00,11.99,86.6
2023-11-04 18:00:00,11.51,88.89
2023-11-04 19:00:00,12.0,89.73
2023-11-04 20:00:00,12.56,89.09
2023-11-04 21:00:00,13.56,85.31
2023-11-04 22:00:00,14.82,76.39
2023-11-04 23:00:00,15.43,75.75
2023-11-05 00:00:00,16.03,69.09
2023-11-05 01:00:00,17.81,61.82
2023-11-05 02:00:00,19.22,57.88
2023-11-05 03:00:00,19.32,52.74
2023-11-05 04:00:00,21.73,51.05
2023-11-05 05:00:00,21.61,47.51
2023-11-05 06:00:00,21.9,46.23
2023-11-05 07:00:00,22.23,49.92
2023-11-05 08:00:00,20.74,52.22
2023-11-05 09:00:00,20.55,53.76
2023-11-05 10:00:00,19.17,61.01
2023-11-05 11:00:00,17.93,62.57
2023-11-05 12:00:00,16.35,67.66
2023-11-05 13:00:00,16.28,74.76
2023-11-05 14:00:00,14.06,77.99
2023-11-05 15:00:00,13.56,82.56
2023-11-05 16:00:00,11.49,80.53
2023-11-05 17:00:00,12.52,87.6
2023-11-05 18:00:00,12.29,84.58
2023-11-05 19:00:00,11.98,85.11
2023-11-05 20:00:00,12.33,82.88
2023-11-05 21:00:00,13.44,80.28
2023-11-05 22:00:00,15.42,77.13
2023-11-05 23:00:00,14.61,72.42
2023-11-06 00:00:00,17.18,69.54
2023-11-06 01:00:00,17.63,63.48
2023-11-06 02:00:00,19.28,54.4
2023-11-06 03:00:00,20.21,54.23
2023-11-06 04:00:00,20.92,51.51
2023-11-06 05:00:00,21.63,48.22
2023-11-06 06:00:00,21.24,48.07
2023-11-06 07:00:00,22.16,49.25
2023-11-06 08:00:00,20.25,52.39
2023-11-06 09:00:00,20.63,50.89
2023-11-06 10:00:00,19.16,57.69
2023-11-06 11:00:00,17.54,66.01
2023-11-06 12:00:00,16.94,71.0
2023-11-06 13:00:00,14.77,75.04
2023-11-06 14:00:00,14.36,79.23
2023-11-06 15:00:00,12.6,85.6
2023-11-06 16:00:00,12.75,89.3
2023-11-06 17:00:00,11.56,87.2
2023-11-06 18:00:00,11.63,86.2
2023-11-06 19:00:00,12.18,86.91
2023-11-06 20:00:00,12.15,91.65
2023-11-06 21:00:00,13.31,79.13
2023-11-06 22:00:00,13.62,77.18
2023-11-06 23:00:00,15.9,70.47
2023-11-07 00:00:00,17.77,68.36
2023-11-07 01:00:00,19.58,60.53
2023-11-07 02:00:00,19.44,57.89
2023-11-07 03:00:00,20.83,50.06
2023-11-07 04:00:00,20.34,52.01
2023-11-07 05:00:00,22.49,51.22
2023-11-07 06:00:00,22.3,47.32
2023-11-07 07:00:00,21.5,48.5
2023-11-07 08:00:00,21.87,50.43
2023-11-07 09:00:00,20.33,54.3
2023-11-07 10:00:00,19.2,58.0
2023-11-07 11:00:00,18.46,64.43
2023-11-07 12:00:00,16.4,70.53
2023-11-07 13:00:00,16.16,71.61
2023-11-07 14:00:00,13.92,77.44
2023-11-07 15:00:00,12.89,84.0
2023-11-07 16:00:00,12.17,82.52
2023-11-07 17:00:00,12.51,83.42
2023-11-07 18:00:00,11.65,88.49
2023-11-07 19:00:00,11.46,88.35
2023-11-07 20:00:00,12.34,83.91
2023-11-07 21:00:00,13.42,81.01
2023-11-07 22:00:00,13.89,76.5
2023-11-07 23:00:00,15.11,71.46
2023-11-08 00:00:00,18.04,69.4
2023-11-08 01:00:00,17.85,60.47
2023-11-08 02:00:00,19.33,57.47
2023-11-08 03:00:00,20.35,52.05
2023-11-08 04:00:00,21.12,47.77
2023-11-08 05:00:00,22.15,50.41
2023-11-08 06:00:00,22.49,46.95
2023-11-08 07:00:00,21.69,49.04
2023-11-08 08:00:00,20.73,47.64
2023-11-08 09:00:00,21.2,52.35
2023-11-08 10:00:00,19.48,59.48
2023-11-08 11:00:00,19.19,67.96
2023-11-08 12:00:00,15.92,64.01
2023-11-08 13:00:00,15.85,72.73
2023-11-08 14:00:00,15.51,78.78
2023-11-08 15:00:00,13.34,80.86
2023-11-08 16:00:00,12.61,86.96
2023-11-08 17:00:00,12.38,85.53
2023-11-08 18:00:00,11.78,88.24
2023-11-08 19:00:00,12.08,86.21
2023-11-08 20:00:00,12.57,87.69
2023-11-08 21:00:00,13.23,80.71
2023-11-08 22:00:00,15.2,77.21
2023-11-08 23:00:00,16.02,74.98
2023-11-09 00:00:00,17.22,65.85
2023-11-09 01:00:00,18.79,62.87
2023-11-09 02:00:00,19.47,54.26
2023-11-09 03:00:00,20.25,51.58
2023-11-09 04:00:00,21.14,51.34
2023-11-09 05:00:00,21.94,46.59
2023-11-09 06:00:00,21.59,46.79
2023-11-09 07:00:00,21.7,49.55
2023-11-09 08:00:00,21.2,49.4
2023-11-09 09:00:00,21.73,55.37
2023-11-09 10:00:00,18.25,58.3
2023-11-09 11:00:00,18.34,63.56
2023-11-09 12:00:00,18.01,70.34
2023-11-09 13:00:00,15.91,73.67
2023-11-09 14:00:00,15.03,80.93
2023-11-09 15:00:00,13.67,83.81
2023-11-09 16:00:00,12.5,84.11
2023-11-09 17:00:00,11.22,89.74
2023-11-09 18:00:00,12.27,88.36
2023-11-09 19:00:00,11.96,86.35
2023-11-09 20:00:00,12.45,85.7
2023-11-09 21:00:00,13.4,84.18
2023-11-09 22:00:00,15.56,78.72
2023-11-09 23:00:00,17.1,76.63
2023-11-10 00:00:00,17.31,69.98
2023-11-10 01:00:00,18.26,63.67
2023-11-10 02:00:00,19.12,55.74
2023-11-10 03:00:00,20.98,53.29
2023-11-10 04:00:00,22.44,50.61
2023-11-10 05:00:00,21.93,49.86
2023-11-10 06:00:00,21.03,49.05
2023-11-10 07:00:00,22.39,48.79
2023-11-10 08:00:00,22.06,50.69
2023-11-10 09:00:00,19.98,55.06
2023-11-10 10:00:00,19.83,56.04
2023-11-10 11:00:00,18.77,65.97
2023-11-10 12:00:00,17.21,63.65
2023-11-10 13:00:00,15.57,75.83
2023-11-10 14:00:00,15.27,77.65
2023-11-10 15:00:00,13.53,83.88
2023-11-10 16:00:00,12.2,85.78
2023-11-10 17:00:00,11.42,87.74
2023-11-10 18:00:00,12.91,88.83
2023-11-10 19:00:00,12.76,88.65
2023-11-10 20:00:00,13.0,84.38
2023-11-10 21:00:00,13.54,83.92
2023-11-10 22:00:00,14.53,75.53
2023-11-10 23:00:00,15.47,72.86
2023-11-11 00:00:00,17.09,69.37
2023-11-11 01:00:00,17.54,64.5
2023-11-11 02:00:00,19.45,58.61
2023-11-11 03:00:00,20.7,52.75
2023-11-11 04:00:00,21.96,52.15
2023-11-11 05:00:00,22.14,47.01
2023-11-11 06:00:00,22.73,51.17
2023-11-11 07:00:00,22.84,48.17
2023-11-11 08:00:00,22.2,47.26
2023-11-11 09:00:00,21.12,51.12
2023-11-11 10:00:00,19.86,57.74
