Timestamp,Temperature,Humidity
2023-11-11 11:00:00,18.16,62.75
2023-11-11 12:00:00,17.73,71.58
2023-11-11 13:00:00,16.91,70.73
2023-11-11 14:00:00,15.04,77.71
2023-11-11 15:00:00,14.8,79.65
2023-11-11 16:00:00,12.29,83.96
2023-11-11 17:00:00,11.98,90.3
2023-11-11 18:00:00,12.82,85.34
2023-11-11 19:00:00,12.7,88.1
2023-11-11 20:00:00,13.73,85.71
2023-11-11 21:00:00,13.86,81.69
2023-11-11 22:00:00,14.47,78.63
2023-11-11 23:00:00,16.01,70.44
2023-11-12 00:00:00,16.65,70.9
2023-11-12 01:00:00,18.15,66.25
2023-11-12 02:00:00,20.41,57.67
2023-11-12 03:00:00,21.4,58.27
2023-11-12 04:00:00,21.95,49.45
2023-11-12 05:00:00,21.41,49.04
2023-11-12 06:00:00,22.27,50.42
2023-11-12 07:00:00,21.67,47.31
2023-11-12 08:00:00,22.37,47.46
2023-11-12 09:00:00,20.7,50.18
2023-11-12 10:00:00,19.42,61.66
2023-11-12 11:00:00,18.78,61.3
2023-11-12 12:00:00,17.15,67.16
2023-11-12 13:00:00,16.93,70.47
2023-11-12 14:00:00,14.62,79.41
2023-11-12 15:00:00,13.25,80.09
2023-11-12 16:00:00,12.09,83.85
2023-11-12 17:00:00,12.65,87.42
2023-11-12 18:00:00,12.22,85.37
2023-11-12 19:00:00,11.96,86.45
2023-11-12 20:00:00,13.78,87.61
2023-11-12 21:00:00,14.31,82.48
2023-11-12 22:00:00,15.01,77.74
2023-11-12 23:00:00,16.91,73.08
2023-11-13 00:00:00,17.86,66.69
2023-11-13 01:00:00,18.42,66.28
2023-11-13 02:00:00,19.52,55.84
2023-11-13 03:00:00,21.49,53.74
2023-11-13 04:00:00,22.08,50.36
2023-11-13 05:00:00,22.47,50.14
2023-11-13 06:00:00,22.14,49.65
2023-11-13 07:00:00,22.7,48.05
2023-11-13 08:00:00,21.52,50.69
2023-11-13 09:00:00,21.06,53.94
2023-11-13 10:00:00,20.8,52.88
2023-11-13 11:00:00,18.55,59.06
2023-11-13 12:00:00,16.8,66.2
2023-11-13 13:00:00,15.77,71.46
2023-11-13 14:00:00,15.59,75.0
2023-11-13 15:00:00,14.19,83.04
2023-11-13 16:00:00,13.21,84.72
2023-11-13 17:00:00,12.53,86.28
2023-11-13 18:00:00,12.86,84.87
2023-11-13 19:00:00,12.37,86.61
2023-11-13 20:00:00,13.45,79.44
2023-11-13 21:00:00,13.73,81.18
2023-11-13 22:00:00,14.69,77.49
2023-11-13 23:00:00,16.03,73.02
2023-11-14 00:00:00,17.46,64.23
2023-11-14 01:00:00,18.92,62.62
2023-11-14 02:00:00,20.27,55.26
2023-11-14 03:00:00,19.35,51.57
2023-11-14 04:00:00,21.59,51.45
2023-11-14 05:00:00,22.3,52.04
2023-11-14 06:00:00,23.43,47.43
2023-11-14 07:00:00,21.97,46.37
2023-11-14 08:00:00,22.1,50.37
2023-11-14 09:00:00,21.97,55.05
2023-11-14 10:00:00,19.54,58.55
2023-11-14 11:00:00,19.19,67.61
2023-11-14 12:00:00,17.3,65.86
2023-11-14 13:00:00,16.16,72.97
2023-11-14 14:00:00,14.81,80.38
2023-11-14 15:00:00,13.82,84.4
2023-11-14 16:00:00,14.75,80.7
2023-11-14 17:00:00,13.32,86.58
2023-11-14 18:00:00,13.28,90.24
2023-11-14 19:00:00,13.16,92.36
2023-11-14 20:00:00,12.61,85.98
2023-11-14 21:00:00,14.41,80.66
2023-11-14 22:00:00,15.79,75.23
2023-11-14 23:00:00,16.04,76.86
2023-11-15 00:00:00,18.25,68.69
2023-11-15 01:00:00,19.41,60.36
2023-11-15 02:00:00,21.2,56.82
2023-11-15 03:00:00,21.11,53.7
2023-11-15 04:00:00,21.56,50.98
2023-11-15 05:00:00,22.44,46.09
2023-11-15 06:00:00,23.51,45.98
2023-11-15 07:00:00,21.71,44.58
2023-11-15 08:00:00,21.1,51.96
2023-11-15 09:00:00,21.39,52.37
2023-11-15 10:00:00,20.09,58.12
2023-11-15 11:00:00,19.12,64.85
2023-11-15 12:00:00,18.3,67.62
2023-11-15 13:00:00,16.26,72.12
2023-11-15 14:00:00,14.4,77.55
2023-11-15 15:00:00,15.32,81.43
2023-11-15 16:00:00,13.01,86.97
2023-11-15 17:00:00,12.49,87.09
2023-11-15 18:00:00,13.41,86.06
2023-11-15 19:00:00,12.84,88.56
2023-11-15 20:00:00,13.5,86.92
2023-11-15 21:00:00,14.57,78.6
2023-11-15 22:00:00,15.92,80.19
2023-11-15 23:00:00,16.42,73.03
2023-11-16 00:00:00,18.64,67.68
2023-11-16 01:00:00,18.11,63.95
2023-11-16 02:00:00,20.77,55.97
2023-11-16 03:00:00,21.01,54.87
2023-11-16 04:00:00,22.92,49.02
2023-11-16 05:00:00,22.81,44.82
2023-11-16 06:00:00,22.58,45.09
2023-11-16 07:00:00,23.08,48.9
2023-11-16 08:00:00,22.7,47.86
2023-11-16 09:00:00,21.79,56.15
2023-11-16 10:00:00,19.92,59.44
2023-11-16 11:00:00,18.99,64.55
2023-11-16 12:00:00,17.94,67.31
2023-11-16 13:00:00,16.63,72.74
2023-11-16 14:00:00,15.83,74.66
2023-11-16 15:00:00,13.42,83.17
2023-11-16 16:00:00,13.8,85.12
2023-11-16 17:00:00,13.0,87.48
2023-11-16 18:00:00,12.56,90.4
2023-11-16 19:00:00,12.78,85.13
2023-11-16 20:00:00,13.55,84.08
2023-11-16 21:00:00,12.65,81.81
2023-11-16 22:00:00,15.14,75.13
2023-11-16 23:00:00,16.27,71.8
2023-11-17 00:00:00,18.27,67.98
2023-11-17 01:00:00,18.9,61.16
2023-11-17 02:00:00,20.41,59.6
2023-11-17 03:00:00,22.33,49.82
2023-11-17 04:00:00,22.85,51.9
2023-11-17 05:00:00,23.31,48.97
2023-11-17 06:00:00,22.79,45.83
2023-11-17 07:00:00,23.14,45.79
2023-11-17 08:00:00,22.26,45.47
2023-11-17 09:00:00,21.49,51.22
2023-11-17 10:00:00,20.76,59.04
2023-11-17 11:00:00,19.06,61.65
2023-11-17 12:00:00,18.81,69.26
2023-11-17 13:00:00,16.7,70.86
2023-11-17 14:00:00,15.89,78.34
2023-11-17 15:00:00,15.27,79.62
2023-11-17 16:00:00,14.27,82.3
2023-11-17 17:00:00,12.56,86.01
2023-11-17 18:00:00,13.32,85.57
2023-11-17 19:00:00,13.7,83.13
2023-11-17 20:00:00,14.22,83.85
2023-11-17 21:00:00,14.02,81.24
2023-11-17 22:00:00,15.29,79.42
2023-11-17 23:00:00,17.33,73.93
2023-11-18 00:00:00,17.75,69.31
2023-11-18 01:00:00,19.28,63.13
2023-11-18 02:00:00,21.43,57.53
2023-11-18 03:00:00,21.66,50.25
2023-11-18 04:00:00,22.12,49.83
2023-11-18 05:00:00,22.55,48.72
2023-11-18 06:00:00,23.33,49.75
2023-11-18 07:00:00,22.33,48.89
2023-11-18 08:00:00,22.38,51.99
2023-11-18 09:00:00,21.88,50.62
2023-11-18 10:00:00,21.33,56.17
2023-11-18 11:00:00,19.81,62.5
2023-11-18 12:00:00,17.84,69.13
2023-11-18 13:00:00,17.49,71.69
2023-11-18 14:00:00,15.55,76.63
2023-11-18 15:00:00,14.05,82.31
2023-11-18 16:00:00,13.8,81.86
2023-11-18 17:00:00,14.11,89.31
2023-11-18 18:00:00,13.31,85.02
2023-11-18 19:00:00,13.41,82.25
2023-11-18 20:00:00,14.72,84.11
2023-11-18 21:00:00,13.99,84.3
2023-11-18 22:00:00,15.1,77.93
2023-11-18 23:00:00,16.15,73.43
2023-11-19 00:00:00,18.44,66.83
2023-11-19 01:00:00,19.64,61.26
2023-11-19 02:00:00,21.54,53.64
2023-11-19 03:00:00,21.93,48.07
2023-11-19 04:00:00,22.4,49.8
2023-11-19 05:00:00,23.11,50.02
2023-11-19 06:00:00,23.35,47.4
2023-11-19 07:00:00,22.29,48.64
2023-11-19 08:00:00,23.98,52.55
2023-11-19 09:00:00,22.1,53.21
2023-11-19 10:00:00,20.91,56.45
2023-11-19 11:00:00,19.92,59.87
2023-11-19 12:00:00,18.67,70.73
2023-11-19 13:00:00,16.96,72.9
2023-11-19 14:00:00,15.51,74.78
2023-11-19 15:00:00,15.1,78.46
2023-11-19 16:00:00,14.2,86.49
2023-11-19 17:00:00,13.11,83.9
2023-11-19 18:00:00,14.06,90.36
2023-11-19 19:00:00,13.67,80.45
2023-11-19 20:00:00,14.4,86.8
2023-11-19 21:00:00,15.53,81.75
2023-11-19 22:00:00,15.88,76.86
2023-11-19 23:00:00,17.24,71.45
2023-11-20 00:00:00,18.79,70.4
2023-11-20 01:00:00,19.32,62.85
2023-11-20 02:00:00,20.92,54.8
2023-11-20 03:00:00,22.0,49.02
2023-11-20 04:00:00,22.26,49.63
2023-11-20 05:00:00,24.4,47.27
2023-11-20 06:00:00,22.71,43.54
2023-11-20 07:00:00,22.6,47.15
2023-11-20 08:00:00,23.41,48.1
2023-11-20 09:00:00,22.32,52.44
2023-11-20 10:00:00,20.42,58.01
2023-11-20 11:00:00,20.04,64.37
2023-11-20 12:00:00,19.18,68.37
2023-11-20 13:00:00,17.14,70.28
2023-11-20 14:00:00,17.26,77.28
2023-11-20 15:00:00,14.07,80.8
2023-11-20 16:00:00,14.49,81.19
2023-11-20 17:00:00,14.23,86.64
2023-11-20 18:00:00,13.93,90.23
2023-11-20 19:00:00,13.55,85.9
2023-11-20 20:00:00,14.02,80.64
2023-11-20 21:00:00,15.18,80.71
2023-11-20 22:00:00,16.41,74.07
2023-11-20 23:00:00,17.52,73.4
2023-11-21 00:00:00,19.03,67.54
2023-11-21 01:00:00,19.3,60.96
2023-11-21 02:00:00,20.91,55.81
2023-11-21 03:00:00,21.6,51.9
2023-11-21 04:00:00,22.67,49.16
2023-11-21 05:00:00,23.88,45.6
2023-11-21 06:00:00,23.6,43.68
2023-11-21 07:00:00,24.69,49.41
2023-11-21 08:00:00,22.98,48.35
2023-11-21 09:00:00,22.13,52.63
2023-11-21 10:00:00,21.12,57.0
2023-11-21 11:00:00,19.55,61.89
2023-11-21 12:00:00,18.55,64.07
2023-11-21 13:00:00,17.85,68.24
2023-11-21 14:00:00,16.15,75.23
2023-11-21 15:00:00,14.66,81.34
2023-11-21 16:00:00,13.81,82.26
2023-11-21 17:00:00,13.55,85.0
2023-11-21 18:00:00,13.65,90.64
2023-11-21 19:00:00,14.39,82.01
2023-11-21 20:00:00,13.62,82.19
2023-11-21 21:00:00,14.93,84.31
2023-11-21 22:00:00,16.21,76.28
2023-11-21 23:00:00,16.43,70.12
2023-11-22 00:00:00,18.23,68.69
2023-11-22 01:00:00,19.61,61.28
2023-11-22 02:00:00,20.76,55.65
2023-11-22 03:00:00,22.29,52.58
2023-11-22 04:00:00,22.92,47.7
2023-11-22 05:00:00,23.23,44.97
2023-11-22 06:00:00,23.89,46.09
2023-11-22 07:00:00,24.38,44.97
2023-11-22 08:00:00,23.84,49.01
2023-11-22 09:00:00,21.27,52.87
2023-11-22 10:00:00,21.49,58.0
2023-11-22 11:00:00,19.91,63.37
2023-11-22 12:00:00,18.79,65.48
2023-11-22 13:00:00,17.22,72.46
2023-11-22 14:00:00,16.28,77.26
2023-11-22 15:00:00,15.27,81.07
2023-11-22 16:00:00,14.12,82.63
2023-11-22 17:00:00,13.46,83.52
2023-11-22 18:00:00,13.52,87.26
2023-11-22 19:00:00,14.04,82.15
2023-11-22 20:00:00,14.73,83.03
2023-11-22 21:00:00,15.65,75.27
2023-11-22 22:00:00,16.02,73.56
2023-11-22 23:00:00,17.62,69.65
2023-11-23 00:00:00,19.26,68.41
2023-11-23 01:00:00,20.66,62.41
2023-11-23 02:00:00,21.26,55.1
2023-11-23 03:00:00,22.22,53.52
2023-11-23 04:00:00,23.23,50.65
2023-11-23 05:00:00,23.06,46.55
2023-11-23 06:00:00,23.72,43.42
2023-11-23 07:00:00,24.02,46.45
2023-11-23 08:00:00,23.48,48.66
2023-11-23 09:00:00,22.23,49.56
2023-11-23 10:00:00,21.44,56.9
2023-11-23 11:00:00,19.72,61.54
2023-11-23 12:00:00,19.2,67.04
2023-11-23 13:00:00,17.52,71.88
2023-11-23 14:00:00,16.22,77.6
2023-11-23 15:00:00,15.15,79.92
2023-11-23 16:00:00,14.51,83.85
2023-11-23 17:00:00,13.82,84.65
2023-11-23 18:00:00,14.21,84.95
2023-11-23 19:00:00,13.86,88.11
2023-11-23 20:00:00,15.36,79.34
2023-11-23 21:00:00,16.1,82.0
2023-11-23 22:00:00,15.96,74.86
2023-11-23 23:00:00,17.65,69.77
2023-11-24 00:00:00,18.59,66.61
2023-11-24 01:00:00,20.05,57.92
2023-11-24 02:00:00,22.43,54.44
2023-11-24 03:00:00,22.31,50.23
2023-11-24 04:00:00,23.45,48.3
2023-11-24 05:00:00,24.04,45.13
2023-11-24 06:00:00,23.45,49.25
2023-11-24 07:00:00,23.36,50.32
2023-11-24 08:00:00,22.69,44.67
2023-11-24 09:00:00,22.06,52.98
2023-11-24 10:00:00,20.05,57.75
2023-11-24 11:00:00,20.54,61.93
2023-11-24 12:00:00,20.01,64.7
2023-11-24 13:00:00,17.77,70.7
2023-11-24 14:00:00,15.79,74.51
2023-11-24 15:00:00,15.14,79.3
2023-11-24 16:00:00,14.45,80.89
2023-11-24 17:00:00,13.67,85.08
2023-11-24 18:00:00,14.45,82.98
2023-11-24 19:00:00,14.6,84.89
2023-11-24 20:00:00,14.12,80.79
2023-11-24 21:00:00,15.86,80.52
2023-11-24 22:00:00,17.3,74.6
2023-11-24 23:00:00,18.7,71.71
2023-11-25 00:00:00,20.49,68.11
2023-11-25 01:00:00,19.9,63.94
2023-11-25 02:00:00,22.98,50.88
2023-11-25 03:00:00,22.43,50.12
2023-11-25 04:00:00,23.11,48.0
2023-11-25 05:00:00,24.07,47.52
2023-11-25 06:00:00,23.8,42.61
2023-11-25 07:00:00,24.12,44.62
2023-11-25 08:00:00,22.77,48.84
2023-11-25 09:00:00,22.52,51.92
2023-11-25 10:00:00,22.25,56.64
2023-11-25 11:00:00,20.38,61.59
2023-11-25 12:00:00,19.19,66.56
2023-11-25 13:00:00,18.07,71.44
2023-11-25 14:00:00,17.22,75.98
2023-11-25 15:00:00,14.78,81.33
2023-11-25 16:00:00,15.11,78.7
2023-11-25 17:00:00,14.19,88.26
2023-11-25 18:00:00,14.24,81.43
2023-11-25 19:00:00,14.86,83.0
2023-11-25 20:00:00,14.24,82.7
2023-11-25 21:00:00,15.13,81.31
2023-11-25 22:00:00,15.71,69.83
2023-11-25 23:00:00,17.62,70.93
2023-11-26 00:00:00,19.86,67.39
2023-11-26 01:00:00,20.43,62.61
2023-11-26 02:00:00,21.03,54.4
2023-11-26 03:00:00,22.5,51.05
2023-11-26 04:00:00,22.8,47.23
2023-11-26 05:00:00,23.49,45.67
2023-11-26 06:00:00,24.42,43.71
2023-11-26 07:00:00,23.48,44.67
2023-11-26 08:00:00,24.13,49.31
2023-11-26 09:00:00,22.74,51.88
2023-11-26 10:00:00,21.79,56.73
2023-11-26 11:00:00,20.41,61.0
2023-11-26 12:00:00,19.65,67.15
2023-11-26 13:00:00,18.37,72.66
2023-11-26 14:00:00,16.94,72.24
2023-11-26 15:00:00,16.03,78.15
2023-11-26 16:00:00,14.85,82.57
2023-11-26 17:00:00,14.73,84.98
2023-11-26 18:00:00,14.13,84.36
2023-11-26 19:00:00,14.47,86.84
2023-11-26 20:00:00,14.84,86.97
2023-11-26 21:00:00,15.55,80.2
2023-11-26 22:00:00,16.48,75.85
2023-11-26 23:00:00,18.27,72.55
2023-11-27 00:00:00,19.99,61.94
2023-11-27 01:00:00,21.22,60.54
2023-11-27 02:00:00,21.22,57.61
2023-11-27 03:00:00,23.53,50.22
2023-11-27 04:00:00,23.53,45.87
2023-11-27 05:00:00,24.49,45.95
2023-11-27 06:00:00,23.92,45.51
2023-11-27 07:00:00,24.28,44.49
2023-11-27 08:00:00,23.87,52.49
2023-11-27 09:00:00,22.18,50.51
2023-11-27 10:00:00,22.2,53.3
2023-11-27 11:00:00,21.37,60.24
2023-11-27 12:00:00,19.32,67.41
2023-11-27 13:00:00,18.8,70.8
2023-11-27 14:00:00,16.82,76.56
2023-11-27 15:00:00,16.31,77.98
2023-11-27 16:00:00,13.99,85.87
2023-11-27 17:00:00,15.81,86.01
2023-11-27 18:00:00,15.19,87.66
2023-11-27 19:00:00,14.47,85.6
2023-11-27 20:00:00,14.14,84.52
2023-11-27 21:00:00,16.07,77.94
2023-11-27 22:00:00,16.24,74.55
2023-11-27 23:00:00,18.4,73.4
2023-11-28 00:00:00,19.68,68.64
2023-11-28 01:00:00,20.31,58.05
2023-11-28 02:00:00,22.55,56.01
2023-11-28 03:00:00,23.43,50.5
2023-11-28 04:00:00,24.32,46.79
2023-11-28 05:00:00,24.34,46.75
2023-11-28 06:00:00,23.8,47.77
2023-11-28 07:00:00,24.84,47.07
2023-11-28 08:00:00,23.72,47.52
2023-11-28 09:00:00,22.37,52.36
2023-11-28 10:00:00,22.71,54.74
2023-11-28 11:00:00,21.89,61.11
2023-11-28 12:00:00,19.53,68.25
2023-11-28 13:00:00,19.34,66.47
2023-11-28 14:00:00,17.11,77.03
2023-11-28 15:00:00,15.84,76.5
2023-11-28 16:00:00,14.93,85.21
2023-11-28 17:00:00,15.57,83.47
2023-11-28 18:00:00,14.19,82.98
2023-11-28 19:00:00,15.13,86.12
2023-11-28 20:00:00,14.99,83.45
2023-11-28 21:00:00,15.84,77.54
2023-11-28 22:00:00,17.62,72.89
2023-11-28 23:00:00,18.13,70.19
2023-11-29 00:00:00,19.42,62.97
2023-11-29 01:00:00,21.49,58.07
2023-11-29 02:00:00,22.93,55.6
2023-11-29 03:00:00,23.5,49.29
2023-11-29 04:00:00,23.65,48.89
2023-11-29 05:00:00,24.22,49.01
2023-11-29 06:00:00,24.7,45.05
2023-11-29 07:00:00,24.65,46.28
2023-11-29 08:00:00,23.5,52.05
2023-11-29 09:00:00,23.57,48.81
2023-11-29 10:00:00,22.22,57.7
2023-11-29 11:00:00,20.12,62.28
2023-11-29 12:00:00,19.23,67.02
2023-11-29 13:00:00,18.15,73.06
2023-11-29 14:00:00,17.17,75.86
2023-11-29 15:00:00,17.12,78.27
2023-11-29 16:00:00,15.51,84.79
2023-11-29 17:00:00,14.47,86.86
2023-11-29 18:00:00,14.84,87.48
2023-11-29 19:00:00,14.73,84.67
2023-11-29 20:00:00,15.57,81.15
2023-11-29 21:00:00,16.5,79.78
2023-11-29 22:00:00,17.86,77.13
2023-11-29 23:00:00,18.45,72.47
2023-11-30 00:00:00,20.59,64.37
2023-11-30 01:00:00,21.52,60.68
2023-11-30 02:00:00,21.92,52.6
2023-11-30 03:00:00,24.42,53.04
2023-11-30 04:00:00,24.28,46.32
2023-11-30 05:00:00,24.21,47.46
2023-11-30 06:00:00,25.63,42.9
2023-11-30 07:00:00,25.68,47.94
2023-11-30 08:00:00,24.13,48.51
2023-11-30 09:00:00,23.1,49.47
2023-11-30 10:00:00,22.24,56.56
2023-11-30 11:00:00,21.48,58.81
2023-11-30 12:00:00,20.48,66.66
2023-11-30 13:00:00,18.84,69.78
2023-11-30 14:00:00,17.4,71.71
2023-11-30 15:00:00,17.07,77.32
2023-11-30 16:00:00,15.38,81.6
2023-11-30 17:00:00,15.56,87.18
2023-11-30 18:00:00,14.73,86.93
2023-11-30 19:00:00,15.27,87.68
2023-11-30 20:00:00,15.5,85.74
2023-11-30 21:00:00,16.33,78.18
2023-11-30 22:00:00,17.21,74.72
2023-11-30 23:00:00,19.29,69.45
2023-12-01 00:00:00,19.55,63.74
2023-12-01 01:00:00,20.84,56.22
2023-12-01 02:00:00,23.49,55.04
2023-12-01 03:00:00,23.96,48.35
2023-12-01 04:00:00,23.08,47.67
2023-12-01 05:00:00,24.49,49.97
2023-12-01 06:00:00,24.04,44.03
2023-12-01 07:00:00,24.31,46.11
2023-12-01 08:00:00,22.72,49.53
2023-12-01 09:00:00,23.44,51.45
2023-12-01 10:00:00,21.9,55.61
2023-12-01 11:00:00,21.31,59.12
2023-12-01 12:00:00,19.18,64.55
2023-12-01 13:00:00,18.74,68.26
2023-12-01 14:00:00,17.29,76.69
2023-12-01 15:00:00,17.22,75.65
2023-12-01 16:00:00,16.39,84.25
2023-12-01 17:00:00,15.58,81.49
2023-12-01 18:00:00,14.86,86.9
2023-12-01 19:00:00,16.19,83.58
2023-12-01 20:00:00,14.93,79.82
2023-12-01 21:00:00,15.81,80.26
2023-12-01 22:00:00,17.51,76.81
2023-12-01 23:00:00,19.89,69.24
2023-12-02 00:00:00,19.96,66.38
2023-12-02 01:00:00,21.27,55.18
2023-12-02 02:00:00,21.85,52.28
2023-12-02 03:00:00,24.09,53.36
2023-12-02 04:00:00,24.89,47.14
2023-12-02 05:00:00,25.32,41.86
2023-12-02 06:00:00,24.79,43.5
2023-12-02 07:00:00,24.58,43.73
2023-12-02 08:00:00,23.8,47.24
2023-12-02 09:00:00,23.7,50.0
2023-12-02 10:00:00,22.08,55.23
2023-12-02 11:00:00,20.84,59.55
2023-12-02 12:00:00,19.93,67.58
2023-12-02 13:00:00,18.6,70.88
2023-12-02 14:00:00,17.38,75.77
2023-12-02 15:00:00,16.85,81.32
2023-12-02 16:00:00,15.87,81.38
2023-12-02 17:00:00,15.19,81.63
2023-12-02 18:00:00,15.27,87.24
2023-12-02 19:00:00,14.86,84.41
2023-12-02 20:00:00,15.91,82.41
2023-12-02 21:00:00,16.73,77.68
2023-12-02 22:00:00,16.95,73.57
2023-12-02 23:00:00,19.41,71.66
2023-12-03 00:00:00,19.77,66.76
2023-12-03 01:00:00,21.56,61.17
2023-12-03 02:00:00,23.31,56.36
2023-12-03 03:00:00,24.23,51.76
2023-12-03 04:00:00,24.59,47.7
2023-12-03 05:00:00,24.89,45.09
2023-12-03 06:00:00,25.72,47.17
2023-12-03 07:00:00,25.42,44.68
2023-12-03 08:00:00,24.28,48.16
2023-12-03 09:00:00,23.41,48.98
2023-12-03 10:00:00,21.74,53.41
2023-12-03 11:00:00,21.65,59.07
2023-12-03 12:00:00,20.25,63.1
2023-12-03 13:00:00,19.57,71.48
2023-12-03 14:00:00,17.98,72.0
2023-12-03 15:00:00,17.44,79.03
2023-12-03 16:00:00,15.63,82.27
2023-12-03 17:00:00,16.06,80.38
2023-12-03 18:00:00,15.06,83.79
2023-12-03 19:00:00,15.89,84.5
2023-12-03 20:00:00,15.28,82.84
2023-12-03 21:00:00,16.93,78.39
2023-12-03 22:00:00,16.86,76.0
2023-12-03 23:00:00,18.93,69.6
2023-12-04 00:00:00,20.58,64.66
2023-12-04 01:00:00,21.4,59.96
2023-12-04 02:00:00,22.35,56.48
2023-12-04 03:00:00,24.34,49.12
2023-12-04 04:00:00,24.67,46.32
2023-12-04 05:00:00,24.98,43.95
2023-12-04 06:00:00,25.42,43.93
2023-12-04 07:00:00,26.56,48.12
2023-12-04 08:00:00,25.32,48.41
2023-12-04 09:00:00,24.54,48.17
2023-12-04 10:00:00,23.15,53.37
2023-12-04 11:00:00,21.81,60.13
2023-12-04 12:00:00,19.24,62.75
2023-12-04 13:00:00,18.81,68.28
2023-12-04 14:00:00,17.71,77.24
2023-12-04 15:00:00,15.99,77.46
2023-12-04 16:00:00,15.56,83.76
2023-12-04 17:00:00,14.65,86.36
2023-12-04 18:00:00,15.46,83.05
2023-12-04 19:00:00,16.07,82.05
2023-12-04 20:00:00,16.72,81.28
2023-12-04 21:00:00,17.17,76.47
2023-12-04 22:00:00,17.52,74.74
2023-12-04 23:00:00,18.25,69.25
2023-12-05 00:00:00,19.64,65.2
2023-12-05 01:00:00,21.18,62.09
2023-12-05 02:00:00,22.59,56.1
2023-12-05 03:00:00,23.99,51.3
2023-12-05 04:00:00,24.37,43.2
2023-12-05 05:00:00,25.55,46.02
2023-12-05 06:00:00,25.44,47.89
2023-12-05 07:00:00,25.4,39.1
2023-12-05 08:00:00,25.47,48.49
2023-12-05 09:00:00,23.52,49.96
2023-12-05 10:00:00,23.29,52.72
2023-12-05 11:00:00,21.88,60.84
2023-12-05 12:00:00,20.43,67.82
2023-12-05 13:00:00,19.75,71.13
2023-12-05 14:00:00,18.55,73.65
2023-12-05 15:00:00,16.61,76.64
2023-12-05 16:00:00,16.2,81.99
2023-12-05 17:00:00,15.94,85.44
2023-12-05 18:00:00,15.5,83.59
2023-12-05 19:00:00,16.1,83.1
2023-12-05 20:00:00,16.46,87.32
2023-12-05 21:00:00,18.03,80.65
2023-12-05 22:00:00,17.39,76.64
2023-12-05 23:00:00,19.31,66.59
2023-12-06 00:00:00,20.22,62.91
2023-12-06 01:00:00,22.27,59.29
2023-12-06 02:00:00,22.38,52.31
2023-12-06 03:00:00,24.4,53.37
2023-12-06 04:00:00,24.71,49.8
2023-12-06 05:00:00,25.17,43.91
2023-12-06 06:00:00,24.99,47.86
2023-12-06 07:00:00,25.31,44.96
2023-12-06 08:00:00,25.6,52.13
2023-12-06 09:00:00,24.25,50.42
2023-12-06 10:00:00,23.55,55.42
2023-12-06 11:00:00,22.87,61.88
2023-12-06 12:00:00,20.88,66.81
2023-12-06 13:00:00,19.18,70.44
2023-12-06 14:00:00,18.5,73.95
2023-12-06 15:00:00,16.96,79.4
2023-12-06 16:00:00,16.19,79.91
2023-12-06 17:00:00,15.19,83.84
2023-12-06 18:00:00,16.25,81.99
2023-12-06 19:00:00,15.77,79.96
2023-12-06 20:00:00,16.56,81.62
2023-12-06 21:00:00,16.76,80.86
2023-12-06 22:00:00,18.53,76.04
2023-12-06 23:00:00,19.15,69.19
2023-12-07 00:00:00,20.76,67.67
2023-12-07 01:00:00,22.57,57.85
2023-12-07 02:00:00,23.74,50.32
2023-12-07 03:00:00,24.37,45.65
2023-12-07 04:00:00,24.3,44.46
2023-12-07 05:00:00,27.19,46.45
2023-12-07 06:00:00,26.74,42.86
2023-12-07 07:00:00,26.06,45.73
2023-12-07 08:00:00,24.83,50.09
2023-12-07 09:00:00,24.37,47.77
2023-12-07 10:00:00,23.12,55.06
2023-12-07 11:00:00,22.83,60.0
2023-12-07 12:00:00,21.04,62.37
2023-12-07 13:00:00,19.23,71.97
2023-12-07 14:00:00,18.18,73.51
2023-12-07 15:00:00,17.95,77.45
2023-12-07 16:00:00,17.4,85.61
2023-12-07 17:00:00,16.87,84.42
2023-12-07 18:00:00,16.32,85.9
2023-12-07 19:00:00,16.0,86.08
2023-12-07 20:00:00,15.01,80.06
2023-12-07 21:00:00,17.58,80.68
2023-12-07 22:00:00,18.47,73.02
2023-12-07 23:00:00,19.75,68.11
2023-12-08 00:00:00,21.01,63.47
2023-12-08 01:00:00,21.62,57.59
2023-12-08 02:00:00,23.78,55.65
2023-12-08 03:00:00,24.86,50.39
2023-12-08 04:00:00,25.68,45.69
2023-12-08 05:00:00,26.32,46.01
2023-12-08 06:00:00,26.33,43.43
2023-12-08 07:00:00,25.66,43.99
2023-12-08 08:00:00,25.33,46.74
2023-12-08 09:00:00,24.63,50.74
2023-12-08 10:00:00,23.6,54.73
2023-12-08 11:00:00,22.85,58.04
2023-12-08 12:00:00,21.39,65.63
2023-12-08 13:00:00,20.82,68.66
2023-12-08 14:00:00,19.68,72.61
2023-12-08 15:00:00,17.59,75.12
2023-12-08 16:00:00,14.84,83.2
2023-12-08 17:00:00,16.89,83.25
2023-12-08 18:00:00,15.83,84.32
2023-12-08 19:00:00,15.88,85.3
2023-12-08 20:00:00,16.59,80.25
2023-12-08 21:00:00,17.36,75.27
2023-12-08 22:00:00,18.94,74.01
2023-12-08 23:00:00,19.06,69.66
2023-12-09 00:00:00,20.6,63.33
2023-12-09 01:00:00,22.62,61.62
2023-12-09 02:00:00,23.97,48.87
2023-12-09 03:00:00,25.02,51.93
2023-12-09 04:00:00,25.11,48.09
2023-12-09 05:00:00,25.52,45.42
2023-12-09 06:00:00,25.93,37.15
2023-12-09 07:00:00,26.14,47.06
2023-12-09 08:00:00,26.27,44.43
2023-12-09 09:00:00,23.71,48.64
2023-12-09 10:00:00,23.6,53.45
2023-12-09 11:00:00,21.84,59.42
2023-12-09 12:00:00,20.4,65.06
2023-12-09 13:00:00,20.42,70.73
2023-12-09 14:00:00,19.01,75.4
2023-12-09 15:00:00,17.93,78.41
2023-12-09 16:00:00,17.38,81.9
2023-12-09 17:00:00,16.19,80.88
2023-12-09 18:00:00,16.05,82.24
2023-12-09 19:00:00,17.53,84.84
2023-12-09 20:00:00,16.82,82.72
2023-12-09 21:00:00,18.11,79.31
2023-12-09 22:00:00,18.79,72.68
2023-12-09 23:00:00,19.08,70.7
2023-12-10 00:00:00,20.28,61.37
2023-12-10 01:00:00,22.31,60.67
2023-12-10 02:00:00,24.34,53.16
2023-12-10 03:00:00,25.25,52.9
2023-12-10 04:00:00,26.12,43.31
2023-12-10 05:00:00,25.67,47.87
2023-12-10 06:00:00,27.15,42.93
2023-12-10 07:00:00,25.7,43.57
2023-12-10 08:00:00,25.79,46.71
2023-12-10 09:00:00,24.89,48.1
2023-12-10 10:00:00,23.78,53.49
2023-12-10 11:00:00,23.34,56.97
2023-12-10 12:00:00,21.03,62.22
2023-12-10 13:00:00,19.42,69.76
2023-12-10 14:00:00,18.91,71.8
2023-12-10 15:00:00,17.67,76.2
2023-12-10 16:00:00,18.77,78.17
2023-12-10 17:00:00,16.92,81.89
2023-12-10 18:00:00,16.22,86.2
2023-12-10 19:00:00,16.07,81.2
2023-12-10 20:00:00,16.17,79.42
2023-12-10 21:00:00,17.39,78.09
2023-12-10 22:00:00,19.01,72.81
2023-12-10 23:00:00,20.88,73.18
2023-12-11 00:00:00,22.02,63.21
2023-12-11 01:00:00,22.88,59.02
2023-12-11 02:00:00,23.82,55.41
2023-12-11 03:00:00,25.15,51.22
2023-12-11 04:00:00,25.56,46.66
2023-12-11 05:00:00,27.19,43.86
2023-12-11 06:00:00,26.41,47.54
2023-12-11 07:00:00,26.3,43.97
2023-12-11 08:00:00,24.74,45.28
2023-12-11 09:00:00,24.96,48.04
2023-12-11 10:00:00,24.45,50.02
2023-12-11 11:00:00,22.3,59.93
2023-12-11 12:00:00,21.17,58.76
2023-12-11 13:00:00,20.65,68.61
2023-12-11 14:00:00,18.32,73.03
2023-12-11 15:00:00,18.56,82.06
2023-12-11 16:00:00,16.97,77.09
2023-12-11 17:00:00,16.55,80.94
2023-12-11 18:00:00,16.02,83.14
2023-12-11 19:00:00,16.95,82.33
2023-12-11 20:00:00,18.5,79.62
2023-12-11 21:00:00,18.46,77.38
2023-12-11 22:00:00,18.68,70.87
2023-12-11 23:00:00,20.89,69.27
2023-12-12 00:00:00,21.47,58.73
2023-12-12 01:00:00,23.61,58.14
2023-12-12 02:00:00,24.54,52.16
2023-12-12 03:00:00,23.71,51.25
2023-12-12 04:00:00,25.48,49.54
2023-12-12 05:00:00,26.96,43.36
2023-12-12 06:00:00,26.74,46.12
2023-12-12 07:00:00,25.99,43.38
2023-12-12 08:00:00,25.69,44.07
2023-12-12 09:00:00,24.27,52.66
2023-12-12 10:00:00,24.15,54.35
2023-12-12 11:00:00,24.1,58.13
2023-12-12 12:00:00,22.11,64.67
2023-12-12 13:00:00,21.51,69.01
2023-12-12 14:00:00,19.66,73.14
2023-12-12 15:00:00,18.7,74.76
2023-12-12 16:00:00,18.39,80.05
2023-12-12 17:00:00,17.1,83.83
2023-12-12 18:00:00,16.65,83.01
2023-12-12 19:00:00,17.44,84.37
2023-12-12 20:00:00,18.16,81.33
2023-12-12 21:00:00,17.99,75.62
2023-12-12 22:00:00,18.91,70.59
2023-12-12 23:00:00,20.56,68.08
2023-12-13 00:00:00,22.2,62.16
2023-12-13 01:00:00,23.49,58.7
2023-12-13 02:00:00,23.59,51.76
2023-12-13 03:00:00,26.3,47.82
2023-12-13 04:00:00,25.82,47.97
2023-12-13 05:00:00,26.52,44.16
2023-12-13 06:00:00,26.38,41.77
2023-12-13 07:00:00,28.01,43.88
2023-12-13 08:00:00,26.29,48.6
2023-12-13 09:00:00,24.96,49.6
2023-12-13 10:00:00,24.79,54.33
2023-12-13 11:00:00,23.54,56.46
2023-12-13 12:00:00,21.78,65.18
2023-12-13 13:00:00,21.0,72.94
2023-12-13 14:00:00,18.97,71.53
2023-12-13 15:00:00,18.11,74.89
2023-12-13 16:00:00,16.56,80.78
2023-12-13 17:00:00,16.41,84.17
2023-12-13 18:00:00,17.81,82.91
2023-12-13 19:00:00,17.91,80.3
2023-12-13 20:00:00,17.63,80.18
2023-12-13 21:00:00,19.23,78.41
2023-12-13 22:00:00,19.36,72.25
2023-12-13 23:00:00,20.53,69.45
2023-12-14 00:00:00,21.98,65.38
2023-12-14 01:00:00,23.19,58.35
2023-12-14 02:00:00,24.36,52.98
2023-12-14 03:00:00,26.08,50.55
2023-12-14 04:00:00,26.38,43.99
2023-12-14 05:00:00,27.17,41.79
2023-12-14 06:00:00,27.51,42.48
2023-12-14 07:00:00,27.02,42.7
2023-12-14 08:00:00,25.85,44.07
2023-12-14 09:00:00,24.87,52.51
2023-12-14 10:00:00,24.59,57.32
2023-12-14 11:00:00,23.23,57.09
2023-12-14 12:00:00,22.08,63.15
2023-12-14 13:00:00,20.74,67.76
2023-12-14 14:00:00,20.84,75.17
2023-12-14 15:00:00,17.85,79.7
2023-12-14 16:00:00,16.74,76.71
2023-12-14 17:00:00,17.4,83.2
2023-12-14 18:00:00,16.89,80.31
2023-12-14 19:00:00,17.41,85.75
2023-12-14 20:00:00,18.05,81.11
2023-12-14 21:00:00,19.2,75.4
2023-12-14 22:00:00,18.85,72.42
2023-12-14 23:00:00,20.54,67.49
2023-12-15 00:00:00,22.33,63.94
2023-12-15 01:00:00,23.8,59.79
2023-12-15 02:00:00,25.73,50.57
2023-12-15 03:00:00,26.15,52.4
2023-12-15 04:00:00,26.44,48.75
2023-12-15 05:00:00,26.53,41.78
2023-12-15 06:00:00,26.87,42.99
2023-12-15 07:00:00,26.7,46.94
2023-12-15 08:00:00,26.83,47.98
2023-12-15 09:00:00,25.84,48.01
2023-12-15 10:00:00,24.02,54.44
2023-12-15 11:00:00,23.27,63.63
2023-12-15 12:00:00,22.64,63.01
2023-12-15 13:00:00,21.09,66.71
2023-12-15 14:00:00,20.0,73.13
2023-12-15 15:00:00,18.87,77.42
2023-12-15 16:00:00,18.71,79.05
2023-12-15 17:00:00,17.52,82.97
2023-12-15 18:00:00,17.05,80.25
2023-12-15 19:00:00,16.96,80.74
2023-12-15 20:00:00,18.05,81.58
2023-12-15 21:00:00,17.5,73.37
2023-12-15 22:00:00,19.67,74.54
2023-12-15 23:00:00,20.88,63.88
2023-12-16 00:00:00,21.6,59.26
2023-12-16 01:00:00,23.12,56.54
2023-12-16 02:00:00,25.2,53.28
2023-12-16 03:00:00,25.95,51.21
2023-12-16 04:00:00,26.69,45.49
2023-12-16 05:00:00,27.3,42.87
2023-12-16 06:00:00,27.37,43.84
2023-12-16 07:00:00,27.78,41.61
2023-12-16 08:00:00,26.73,45.62
2023-12-16 09:00:00,25.15,46.12
2023-12-16 10:00:00,25.66,52.82
2023-12-16 11:00:00,23.84,57.21
2023-12-16 12:00:00,22.07,61.03
2023-12-16 13:00:00,20.45,68.14
2023-12-16 14:00:00,20.08,72.94
2023-12-16 15:00:00,18.79,79.11
2023-12-16 16:00:00,18.85,76.72
2023-12-16 17:00:00,17.4,81.77
2023-12-16 18:00:00,16.99,81.07
2023-12-16 19:00:00,18.03,83.65
2023-12-16 20:00:00,18.55,81.41
2023-12-16 21:00:00,18.97,77.73
2023-12-16 22:00:00,20.27,71.16
2023-12-16 23:00:00,21.13,69.51
2023-12-17 00:00:00,22.56,59.49
2023-12-17 01:00:00,24.33,53.9
2023-12-17 02:00:00,25.27,49.99
2023-12-17 03:00:00,25.92,48.32
2023-12-17 04:00:00,27.48,46.56
2023-12-17 05:00:00,26.13,37.25
2023-12-17 06:00:00,28.51,45.16
2023-12-17 07:00:00,26.47,43.45
2023-12-17 08:00:00,26.52,42.04
2023-12-17 09:00:00,26.02,48.55
2023-12-17 10:00:00,24.94,54.67
2023-12-17 11:00:00,24.32,58.5
2023-12-17 12:00:00,22.0,64.67
2023-12-17 13:00:00,21.37,64.91
2023-12-17 14:00:00,19.75,71.63
2023-12-17 15:00:00,19.16,74.74
2023-12-17 16:00:00,18.2,83.2
2023-12-17 17:00:00,17.78,83.03
2023-12-17 18:00:00,17.3,88.12
2023-12-17 19:00:00,17.49,80.8
2023-12-17 20:00:00,18.4,78.29
2023-12-17 21:00:00,19.53,76.26
2023-12-17 22:00:00,19.8,75.16
2023-12-17 23:00:00,20.88,66.84
2023-12-18 00:00:00,22.92,62.64
2023-12-18 01:00:00,23.9,57.4
2023-12-18 02:00:00,25.54,52.45
2023-12-18 03:00:00,25.72,46.92
2023-12-18 04:00:00,26.08,44.76
2023-12-18 05:00:00,27.21,42.67
2023-12-18 06:00:00,27.27,42.33
2023-12-18 07:00:00,27.45,44.91
2023-12-18 08:00:00,26.68,48.53
2023-12-18 09:00:00,26.58,46.5
2023-12-18 10:00:00,25.04,51.53
2023-12-18 11:00:00,24.06,55.48
2023-12-18 12:00:00,22.78,62.68
2023-12-18 13:00:00,21.51,66.4
2023-12-18 14:00:00,20.2,72.77
2023-12-18 15:00:00,19.44,78.63
2023-12-18 16:00:00,18.0,74.54
2023-12-18 17:00:00,18.6,82.57
2023-12-18 18:00:00,17.62,81.34
2023-12-18 19:00:00,17.26,82.49
2023-12-18 20:00:00,18.52,77.77
2023-12-18 21:00:00,18.8,78.77
2023-12-18 22:00:00,20.6,74.06
2023-12-18 23:00:00,22.58,68.54
2023-12-19 00:00:00,22.39,63.81
2023-12-19 01:00:00,24.25,55.54
2023-12-19 02:00:00,24.42,50.97
2023-12-19 03:00:00,26.56,49.56
2023-12-19 04:00:00,26.7,43.34
2023-12-19 05:00:00,27.33,45.76
2023-12-19 06:00:00,27.27,41.53
2023-12-19 07:00:00,28.03,43.86
2023-12-19 08:00:00,27.67,49.04
2023-12-19 09:00:00,26.39,46.6
2023-12-19 10:00:00,24.92,52.29
2023-12-19 11:00:00,24.95,59.07
2023-12-19 12:00:00,22.49,64.04
2023-12-19 13:00:00,20.5,66.65
2023-12-19 14:00:00,20.61,71.09
2023-12-19 15:00:00,18.8,75.79
2023-12-19 16:00:00,19.06,82.32
2023-12-19 17:00:00,17.88,80.86
2023-12-19 18:00:00,18.21,82.25
2023-12-19 19:00:00,18.78,80.55
2023-12-19 20:00:00,17.99,80.81
2023-12-19 21:00:00,19.11,76.53
2023-12-19 22:00:00,20.4,70.06
2023-12-19 23:00:00,22.42,65.3
2023-12-20 00:00:00,22.62,58.05
2023-12-20 01:00:00,23.95,55.21
2023-12-20 02:00:00,25.7,53.62
2023-12-20 03:00:00,26.22,50.54
2023-12-20 04:00:00,27.38,46.07
2023-12-20 05:00:00,27.04,43.81
2023-12-20 06:00:00,29.1,41.76
2023-12-20 07:00:00,27.15,44.23
2023-12-20 08:00:00,27.17,45.25
2023-12-20 09:00:00,26.53,51.45
2023-12-20 10:00:00,26.48,51.78
2023-12-20 11:00:00,23.66,59.48
2023-12-20 12:00:00,24.03,63.71
2023-12-20 13:00:00,22.12,68.61
2023-12-20 14:00:00,20.76,67.93
2023-12-20 15:00:00,19.03,77.95
2023-12-20 16:00:00,19.02,79.0
2023-12-20 17:00:00,17.88,80.36
2023-12-20 18:00:00,18.71,78.96
2023-12-20 19:00:00,17.77,81.22
2023-12-20 20:00:00,18.7,79.3
2023-12-20 21:00:00,19.28,73.44
2023-12-20 22:00:00,20.11,68.95
2023-12-20 23:00:00,22.19,68.04
2023-12-21 00:00:00,23.39,63.63
2023-12-21 01:00:00,25.02,57.08
2023-12-21 02:00:00,24.74,54.17
2023-12-21 03:00:00,27.21,47.55
2023-12-21 04:00:00,28.73,44.42
2023-12-21 05:00:00,27.76,40.69
2023-12-21 06:00:00,29.11,38.72
2023-12-21 07:00:00,27.87,46.22
2023-12-21 08:00:00,26.82,46.77
2023-12-21 09:00:00,26.56,44.89
2023-12-21 10:00:00,26.21,52.12
2023-12-21 11:00:00,24.07,56.43
2023-12-21 12:00:00,22.9,61.25
2023-12-21 13:00:00,22.21,66.15
2023-12-21 14:00:00,20.72,72.55
2023-12-21 15:00:00,19.98,77.55
2023-12-21 16:00:00,19.02,79.89
2023-12-21 17:00:00,18.65,80.84
2023-12-21 18:00:00,18.03,81.44
2023-12-21 19:00:00,18.54,82.94
2023-12-21 20:00:00,18.46,79.99
2023-12-21 21:00:00,20.37,76.02
2023-12-21 22:00:00,20.46,71.66
2023-12-21 23:00:00,22.55,67.59
2023-12-22 00:00:00,23.17,60.78
2023-12-22 01:00:00,24.69,58.17
2023-12-22 02:00:00,25.55,49.55
2023-12-22 03:00:00,26.34,46.73
2023-12-22 04:00:00,26.77,45.59
2023-12-22 05:00:00,27.62,40.09
2023-12-22 06:00:00,28.17,38.52
2023-12-22 07:00:00,28.27,42.47
2023-12-22 08:00:00,28.18,40.94
2023-12-22 09:00:00,26.66,44.91
2023-12-22 10:00:00,25.42,53.16
2023-12-22 11:00:00,23.94,56.05
2023-12-22 12:00:00,23.61,64.2
2023-12-22 13:00:00,22.78,64.39
2023-12-22 14:00:00,21.52,71.43
2023-12-22 15:00:00,20.21,76.55
2023-12-22 16:00:00,19.39,76.58
2023-12-22 17:00:00,19.43,82.97
2023-12-22 18:00:00,18.58,82.61
2023-12-22 19:00:00,18.91,77.68
2023-12-22 20:00:00,18.94,78.82
2023-12-22 21:00:00,19.22,76.48
2023-12-22 22:00:00,20.6,70.38
2023-12-22 23:00:00,22.15,63.77
2023-12-23 00:00:00,23.49,62.1
2023-12-23 01:00:00,25.72,60.78
2023-12-23 02:00:00,26.01,50.75
2023-12-23 03:00:00,27.6,50.52
2023-12-23 04:00:00,27.6,42.69
2023-12-23 05:00:00,28.17,42.62
2023-12-23 06:00:00,27.83,43.04
2023-12-23 07:00:00,27.97,42.16
2023-12-23 08:00:00,28.11,43.57
2023-12-23 09:00:00,27.06,48.79
2023-12-23 10:00:00,26.5,55.26
2023-12-23 11:00:00,24.92,56.89
2023-12-23 12:00:00,23.37,60.43
2023-12-23 13:00:00,23.33,66.25
2023-12-23 14:00:00,21.01,76.48
2023-12-23 15:00:00,20.61,75.85
2023-12-23 16:00:00,19.04,77.56
2023-12-23 17:00:00,19.1,78.45
2023-12-23 18:00:00,19.05,77.76
2023-12-23 19:00:00,18.87,81.45
2023-12-23 20:00:00,18.09,80.03
2023-12-23 21:00:00,20.08,74.74
2023-12-23 22:00:00,21.73,71.36
2023-12-23 23:00:00,22.59,64.22
2023-12-24 00:00:00,23.85,61.64
2023-12-24 01:00:00,24.07,57.15
2023-12-24 02:00:00,25.78,50.29
2023-12-24 03:00:00,27.39,50.59
2023-12-24 04:00:00,28.19,42.35
2023-12-24 05:00:00,29.1,42.59
2023-12-24 06:00:00,28.6,43.03
2023-12-24 07:00:00,28.71,41.85
2023-12-24 08:00:00,28.02,43.62
2023-12-24 09:00:00,26.73,44.31
2023-12-24 10:00:00,25.07,54.02
2023-12-24 11:00:00,25.22,55.78
2023-12-24 12:00:00,23.8,62.36
2023-12-24 13:00:00,22.12,67.8
2023-12-24 14:00:00,20.42,70.02
2023-12-24 15:00:00,20.51,75.01
2023-12-24 16:00:00,19.28,81.25
2023-12-24 17:00:00,19.2,78.34
2023-12-24 18:00:00,19.69,85.5
2023-12-24 19:00:00,17.86,79.07
2023-12-24 20:00:00,19.09,76.19
2023-12-24 21:00:00,20.14,75.63
2023-12-24 22:00:00,22.01,75.63
2023-12-24 23:00:00,21.68,62.56
2023-12-25 00:00:00,24.77,60.92
2023-12-25 01:00:00,25.17,56.97
2023-12-25 02:00:00,26.26,51.26
2023-12-25 03:00:00,27.26,47.8
2023-12-25 04:00:00,27.94,42.42
2023-12-25 05:00:00,29.19,40.65
2023-12-25 06:00:00,28.31,40.86
2023-12-25 07:00:00,28.85,39.57
2023-12-25 08:00:00,27.99,43.74
2023-12-25 09:00:00,27.02,46.22
2023-12-25 10:00:00,27.66,50.19
2023-12-25 11:00:00,25.38,56.59
2023-12-25 12:00:00,24.19,57.48
2023-12-25 13:00:00,23.17,65.83
2023-12-25 14:00:00,20.69,75.74
2023-12-25 15:00:00,21.25,73.07
2023-12-25 16:00:00,18.33,80.98
2023-12-25 17:00:00,18.71,80.51
2023-12-25 18:00:00,18.7,79.87
2023-12-25 19:00:00,19.39,77.74
2023-12-25 20:00:00,19.72,78.66
2023-12-25 21:00:00,20.33,78.1
2023-12-25 22:00:00,21.45,70.27
2023-12-25 23:00:00,22.18,66.05
2023-12-26 00:00:00,23.22,63.05
2023-12-26 01:00:00,25.63,56.53
2023-12-26 02:00:00,26.83,47.87
2023-12-26 03:00:00,28.32,47.07
2023-12-26 04:00:00,27.93,46.71
2023-12-26 05:00:00,29.18,41.6
2023-12-26 06:00:00,28.87,35.51
2023-12-26 07:00:00,29.44,42.44
2023-12-26 08:00:00,28.87,43.26
2023-12-26 09:00:00,27.67,43.17
2023-12-26 10:00:00,26.37,47.6
2023-12-26 11:00:00,25.82,57.73
2023-12-26 12:00:00,24.38,59.48
2023-12-26 13:00:00,22.43,64.3
2023-12-26 14:00:00,20.91,70.86
2023-12-26 15:00:00,20.4,73.78
2023-12-26 16:00:00,20.51,78.44
2023-12-26 17:00:00,19.83,79.82
2023-12-26 18:00:00,18.54,78.5
2023-12-26 19:00:00,18.69,79.19
2023-12-26 20:00:00,20.42,79.09
2023-12-26 21:00:00,20.02,75.11
2023-12-26 22:00:00,21.88,70.71
2023-12-26 23:00:00,22.53,69.92
2023-12-27 00:00:00,24.95,62.32
2023-12-27 01:00:00,25.06,57.38
2023-12-27 02:00:00,27.23,50.51
2023-12-27 03:00:00,27.79,47.14
2023-12-27 04:00:00,28.63,42.65
2023-12-27 05:00:00,28.02,43.06
2023-12-27 06:00:00,28.08,40.6
2023-12-27 07:00:00,28.91,41.94
2023-12-27 08:00:00,28.65,43.8
2023-12-27 09:00:00,27.18,46.62
2023-12-27 10:00:00,26.17,56.66
2023-12-27 11:00:00,25.79,54.27
2023-12-27 12:00:00,24.51,59.42
2023-12-27 13:00:00,22.87,67.33
2023-12-27 14:00:00,22.13,69.57
2023-12-27 15:00:00,20.12,74.31
2023-12-27 16:00:00,19.75,75.89
2023-12-27 17:00:00,20.26,81.04
2023-12-27 18:00:00,19.3,81.74
2023-12-27 19:00:00,19.51,79.41
2023-12-27 20:00:00,21.11,79.47
2023-12-27 21:00:00,20.06,71.14
2023-12-27 22:00:00,22.2,69.29
2023-12-27 23:00:00,23.84,65.53
2023-12-28 00:00:00,24.15,58.34
2023-12-28 01:00:00,26.04,52.01
2023-12-28 02:00:00,26.34,50.06
2023-12-28 03:00:00,27.53,47.91
2023-12-28 04:00:00,28.86,45.9
2023-12-28 05:00:00,29.58,40.24
2023-12-28 06:00:00,29.92,42.11
2023-12-28 07:00:00,29.98,42.59
2023-12-28 08:00:00,28.67,45.75
2023-12-28 09:00:00,28.51,45.78
2023-12-28 10:00:00,26.71,47.02
2023-12-28 11:00:00,26.14,55.57
2023-12-28 12:00:00,24.5,58.57
2023-12-28 13:00:00,23.33,64.32
2023-12-28 14:00:00,22.12,69.99
2023-12-28 15:00:00,20.08,74.04
2023-12-28 16:00:00,19.53,78.18
2023-12-28 17:00:00,19.66,81.29
2023-12-28 18:00:00,18.6,79.82
2023-12-28 19:00:00,20.03,80.66
2023-12-28 20:00:00,20.56,77.89
2023-12-28 21:00:00,21.09,76.55
2023-12-28 22:00:00,21.41,70.15
2023-12-28 23:00:00,23.87,65.54
2023-12-29 00:00:00,25.5,59.77
2023-12-29 01:00:00,25.86,55.01
2023-12-29 02:00:00,27.25,48.93
2023-12-29 03:00:00,28.14,44.59
2023-12-29 04:00:00,29.11,44.72
2023-12-29 05:00:00,29.29,39.0
2023-12-29 06:00:00,29.51,39.83
2023-12-29 07:00:00,29.82,43.18
2023-12-29 08:00:00,30.04,42.43
2023-12-29 09:00:00,27.38,47.97
2023-12-29 10:00:00,27.0,49.26
2023-12-29 11:00:00,25.27,53.16
2023-12-29 12:00:00,25.37,57.24
2023-12-29 13:00:00,22.99,68.22
2023-12-29 14:00:00,21.36,68.14
2023-12-29 15:00:00,21.37,76.05
2023-12-29 16:00:00,21.14,75.72
2023-12-29 17:00:00,20.11,82.35
2023-12-29 18:00:00,19.72,84.8
2023-12-29 19:00:00,19.99,76.33
2023-12-29 20:00:00,21.0,75.52
2023-12-29 21:00:00,20.66,76.05
2023-12-29 22:00:00,22.09,71.38
2023-12-29 23:00:00,23.13,67.08
2023-12-30 00:00:00,24.07,59.2
2023-12-30 01:00:00,25.79,59.14
2023-12-30 02:00:00,27.72,50.57
2023-12-30 03:00:00,28.5,43.75
2023-12-30 04:00:00,29.34,42.49
2023-12-30 05:00:00,29.59,38.58
2023-12-30 06:00:00,29.96,43.48
2023-12-30 07:00:00,29.14,39.65
2023-12-30 08:00:00,28.89,43.95
2023-12-30 09:00:00,28.35,45.2
2023-12-30 10:00:00,27.37,49.04
2023-12-30 11:00:00,26.19,51.27
2023-12-30 12:00:00,24.67,61.45
2023-12-30 13:00:00,23.27,68.03
2023-12-30 14:00:00,23.84,68.41
2023-12-30 15:00:00,21.68,71.29
2023-12-30 16:00:00,20.65,79.16
2023-12-30 17:00:00,19.83,76.25
2023-12-30 18:00:00,19.56,82.65
2023-12-30 19:00:00,19.9,77.72
2023-12-30 20:00:00,20.62,75.31
2023-12-30 21:00:00,20.33,74.83
2023-12-30 22:00:00,21.53,68.11
2023-12-30 23:00:00,23.21,63.94
2023-12-31 00:00:00,24.93,60.88
2023-12-31 01:00:00,26.01,50.13
2023-12-31 02:00:00,28.08,53.44
2023-12-31 03:00:00,27.64,46.1
2023-12-31 04:00:00,28.81,40.24
2023-12-31 05:00:00,30.45,38.78
2023-12-31 06:00:00,29.94,42.11
2023-12-31 07:00:00,30.15,42.01
2023-12-31 08:00:00,30.24,45.57
2023-12-31 09:00:00,28.08,44.6
2023-12-31 10:00:00,27.35,50.69
2023-12-31 11:00:00,26.06,55.77
2023-12-31 12:00:00,23.94,61.48
2023-12-31 13:00:00,23.47,67.51
2023-12-31 14:00:00,22.87,68.64
2023-12-31 15:00:00,21.67,73.98
2023-12-31 16:00:00,20.92,76.16
2023-12-31 17:00:00,19.93,79.26
2023-12-31 18:00:00,19.63,81.44
2023-12-31 19:00:00,20.77,76.05
2023-12-31 20:00:00,20.39,79.57
2023-12-31 21:00:00,21.59,71.89
2023-12-31 22:00:00,22.57,69.4
2023-12-31 23:00:00,24.43,67.67
2024-01-01 00:00:00,25.49,60.66
2024-01-01 01:00:00,25.65,55.5
2024-01-01 02:00:00,26.92,47.62
2024-01-01 03:00:00,28.85,43.75
2024-01-01 04:00:00,29.33,44.53
2024-01-01 05:00:00,29.64,39.47
2024-01-01 06:00:00,30.55,38.97
2024-01-01 07:00:00,29.97,42.56
2024-01-01 08:00:00,29.41,40.52
2024-01-01 09:00:00,28.99,46.33
2024-01-01 10:00:00,27.38,50.01
2024-01-01 11:00:00,27.16,54.74
2024-01-01 12:00:00,24.69,58.88
2024-01-01 13:00:00,24.13,63.92
2024-01-01 14:00:00,23.32,67.74
2024-01-01 15:00:00,20.88,75.0
2024-01-01 16:00:00,20.61,75.87
2024-01-01 17:00:00,20.86,81.13
2024-01-01 18:00:00,20.71,79.42
2024-01-01 19:00:00,20.22,77.07
2024-01-01 20:00:00,20.45,76.7
2024-01-01 21:00:00,22.09,73.17
2024-01-01 22:00:00,23.25,71.86
2024-01-01 23:00:00,23.29,64.27
2024-01-02 00:00:00,24.57,59.28
2024-01-02 01:00:00,26.59,57.47
2024-01-02 02:00:00,28.0,50.83
2024-01-02 03:00:00,28.58,48.99
2024-01-02 04:00:00,29.87,45.0
2024-01-02 05:00:00,29.68,38.7
2024-01-02 06:00:00,29.16,41.76
2024-01-02 07:00:00,29.84,43.51
2024-01-02 08:00:00,29.59,45.52
2024-01-02 09:00:00,28.63,47.6
2024-01-02 10:00:00,27.16,51.69
2024-01-02 11:00:00,25.64,53.97
2024-01-02 12:00:00,25.0,58.07
2024-01-02 13:00:00,24.42,64.21
2024-01-02 14:00:00,23.4,66.4
2024-01-02 15:00:00,22.34,76.55
2024-01-02 16:00:00,20.55,76.47
2024-01-02 17:00:00,19.89,81.61
2024-01-02 18:00:00,20.55,77.24
2024-01-02 19:00:00,20.8,81.18
2024-01-02 20:00:00,21.19,76.02
2024-01-02 21:00:00,20.78,71.25
2024-01-02 22:00:00,22.4,72.92
2024-01-02 23:00:00,24.03,67.05
2024-01-03 00:00:00,25.59,60.08
2024-01-03 01:00:00,27.03,54.54
2024-01-03 02:00:00,27.93,50.52
2024-01-03 03:00:00,29.07,45.88
2024-01-03 04:00:00,29.75,40.72
2024-01-03 05:00:00,30.55,39.48
2024-01-03 06:00:00,30.54,43.53
2024-01-03 07:00:00,30.26,45.63
2024-01-03 08:00:00,29.6,45.4
2024-01-03 09:00:00,28.98,46.41
2024-01-03 10:00:00,28.16,48.91
2024-01-03 11:00:00,26.85,52.8
2024-01-03 12:00:00,25.62,58.11
2024-01-03 13:00:00,24.81,63.63
2024-01-03 14:00:00,23.08,73.86
2024-01-03 15:00:00,21.59,77.3
2024-01-03 16:00:00,21.57,78.35
2024-01-03 17:00:00,19.95,76.93
2024-01-03 18:00:00,19.93,81.31
2024-01-03 19:00:00,20.82,78.36
2024-01-03 20:00:00,21.42,72.53
2024-01-03 21:00:00,21.34,74.22
2024-01-03 22:00:00,22.81,67.81
2024-01-03 23:00:00,23.91,63.05
2024-01-04 00:00:00,25.27,58.98
2024-01-04 01:00:00,27.29,53.3
2024-01-04 02:00:00,28.38,49.4
2024-01-04 03:00:00,29.06,45.16
2024-01-04 04:00:00,29.6,38.38
2024-01-04 05:00:00,29.71,43.17
2024-01-04 06:00:00,31.27,37.47
2024-01-04 07:00:00,30.69,38.21
2024-01-04 08:00:00,29.55,41.45
2024-01-04 09:00:00,29.48,45.06
2024-01-04 10:00:00,28.05,52.33
2024-01-04 11:00:00,26.75,54.77
2024-01-04 12:00:00,25.82,60.53
2024-01-04 13:00:00,23.94,65.12
2024-01-04 14:00:00,22.94,69.85
2024-01-04 15:00:00,22.15,74.14
2024-01-04 16:00:00,21.05,72.82
2024-01-04 17:00:00,21.14,78.18
2024-01-04 18:00:00,21.58,81.68
2024-01-04 19:00:00,20.45,86.55
2024-01-04 20:00:00,20.5,74.25
2024-01-04 21:00:00,21.13,74.32
2024-01-04 22:00:00,23.1,68.18
2024-01-04 23:00:00,24.06,68.59
2024-01-05 00:00:00,25.79,56.6
2024-01-05 01:00:00,27.06,55.38
2024-01-05 02:00:00,27.4,46.48
2024-01-05 03:00:00,28.34,44.51
2024-01-05 04:00:00,30.19,41.89
2024-01-05 05:00:00,30.62,42.1
2024-01-05 06:00:00,30.52,37.11
2024-01-05 07:00:00,29.74,41.27
2024-01-05 08:00:00,30.31,41.97
2024-01-05 09:00:00,29.92,45.65
2024-01-05 10:00:00,28.4,51.16
2024-01-05 11:00:00,26.64,51.49
2024-01-05 12:00:00,25.8,60.85
2024-01-05 13:00:00,23.8,63.26
2024-01-05 14:00:00,23.82,71.4
2024-01-05 15:00:00,22.3,74.02
2024-01-05 16:00:00,20.59,76.1
2024-01-05 17:00:00,20.83,77.33
2024-01-05 18:00:00,21.05,80.83
2024-01-05 19:00:00,20.83,81.02
2024-01-05 20:00:00,21.36,75.42
2024-01-05 21:00:00,21.69,71.04
2024-01-05 22:00:00,23.63,70.54
2024-01-05 23:00:00,24.23,61.43
2024-01-06 00:00:00,24.78,56.53
2024-01-06 01:00:00,26.98,51.83
2024-01-06 02:00:00,28.86,48.3
2024-01-06 03:00:00,29.22,42.3
2024-01-06 04:00:00,31.09,37.91
2024-01-06 05:00:00,30.94,37.52
2024-01-06 06:00:00,31.07,40.38
2024-01-06 07:00:00,30.68,37.23
2024-01-06 08:00:00,30.21,41.08
2024-01-06 09:00:00,29.33,48.83
2024-01-06 10:00:00,28.28,48.97
2024-01-06 11:00:00,27.5,54.57
2024-01-06 12:00:00,25.48,57.16
2024-01-06 13:00:00,24.12,68.55
2024-01-06 14:00:00,22.9,67.96
2024-01-06 15:00:00,23.45,72.72
2024-01-06 16:00:00,21.91,78.98
2024-01-06 17:00:00,21.3,77.97
2024-01-06 18:00:00,20.46,79.11
2024-01-06 19:00:00,21.48,77.76
2024-01-06 20:00:00,21.61,75.77
2024-01-06 21:00:00,22.58,73.87
2024-01-06 22:00:00,23.03,70.09
2024-01-06 23:00:00,24.81,62.87
2024-01-07 00:00:00,25.82,57.44
2024-01-07 01:00:00,26.95,52.57
2024-01-07 02:00:00,28.91,46.15
2024-01-07 03:00:00,28.82,41.62
2024-01-07 04:00:00,30.67,42.21
2024-01-07 05:00:00,31.24,41.49
2024-01-07 06:00:00,30.63,40.67
2024-01-07 07:00:00,30.5,34.84
2024-01-07 08:00:00,30.31,41.1
2024-01-07 09:00:00,29.77,42.56
2024-01-07 10:00:00,28.53,49.19
2024-01-07 11:00:00,27.62,52.88
2024-01-07 12:00:00,27.0,60.07
2024-01-07 13:00:00,24.58,64.01
2024-01-07 14:00:00,22.77,65.08
2024-01-07 15:00:00,23.02,71.07
2024-01-07 16:00:00,22.66,76.19
2024-01-07 17:00:00,21.52,78.35
2024-01-07 18:00:00,20.62,76.03
2024-01-07 19:00:00,21.27,75.08
2024-01-07 20:00:00,21.28,76.26
2024-01-07 21:00:00,22.97,70.15
2024-01-07 22:00:00,23.01,65.47
2024-01-07 23:00:00,24.75,63.09
2024-01-08 00:00:00,25.7,57.82
2024-01-08 01:00:00,27.57,51.86
2024-01-08 02:00:00,28.53,47.38
2024-01-08 03:00:00,29.85,44.66
2024-01-08 04:00:00,30.57,40.01
2024-01-08 05:00:00,30.57,39.59
2024-01-08 06:00:00,31.56,37.99
2024-01-08 07:00:00,31.06,39.76
2024-01-08 08:00:00,30.09,43.18
2024-01-08 09:00:00,30.92,46.27
2024-01-08 10:00:00,29.01,51.3
2024-01-08 11:00:00,27.5,55.22
2024-01-08 12:00:00,27.0,59.19
2024-01-08 13:00:00,25.92,63.01
2024-01-08 14:00:00,23.73,67.92
2024-01-08 15:00:00,22.95,71.08
2024-01-08 16:00:00,21.49,76.01
2024-01-08 17:00:00,21.42,79.39
2024-01-08 18:00:00,21.23,77.22
2024-01-08 19:00:00,21.6,77.91
2024-01-08 20:00:00,22.18,74.62
2024-01-08 21:00:00,23.1,73.21
2024-01-08 22:00:00,23.98,67.54
2024-01-08 23:00:00,24.47,62.33
2024-01-09 00:00:00,25.9,57.27
2024-01-09 01:00:00,27.4,54.45
2024-01-09 02:00:00,28.75,48.42
2024-01-09 03:00:00,30.46,43.61
2024-01-09 04:00:00,30.15,41.8
2024-01-09 05:00:00,31.06,38.44
2024-01-09 06:00:00,31.89,40.84
2024-01-09 07:00:00,31.1,37.31
2024-01-09 08:00:00,30.99,40.88
2024-01-09 09:00:00,29.9,41.61
2024-01-09 10:00:00,29.07,47.86
2024-01-09 11:00:00,27.63,50.01
2024-01-09 12:00:00,26.79,60.03
2024-01-09 13:00:00,24.4,65.24
2024-01-09 14:00:00,23.79,70.1
2024-01-09 15:00:00,23.09,72.72
2024-01-09 16:00:00,22.42,74.07
2024-01-09 17:00:00,22.41,76.22
2024-01-09 18:00:00,21.31,81.56
2024-01-09 19:00:00,22.42,80.68
2024-01-09 20:00:00,21.86,76.05
2024-01-09 21:00:00,23.65,71.59
2024-01-09 22:00:00,24.44,71.21
2024-01-09 23:00:00,24.79,62.25
2024-01-10 00:00:00,26.7,58.91
2024-01-10 01:00:00,27.82,55.98
2024-01-10 02:00:00,29.37,46.77
2024-01-10 03:00:00,29.99,45.95
2024-01-10 04:00:00,30.75,42.15
2024-01-10 05:00:00,32.09,39.02
2024-01-10 06:00:00,31.54,36.43
2024-01-10 07:00:00,31.84,37.64
2024-01-10 08:00:00,30.82,41.66
2024-01-10 09:00:00,30.98,41.4
2024-01-10 10:00:00,28.77,48.65
2024-01-10 11:00:00,27.61,54.28
2024-01-10 12:00:00,27.39,60.34
2024-01-10 13:00:00,25.12,60.74
2024-01-10 14:00:00,24.94,70.99
2024-01-10 15:00:00,23.56,75.88
2024-01-10 16:00:00,22.25,76.48
2024-01-10 17:00:00,20.93,75.58
2024-01-10 18:00:00,21.66,77.67
2024-01-10 19:00:00,21.9,77.55
2024-01-10 20:00:00,22.94,76.18
2024-01-10 21:00:00,23.95,72.49
2024-01-10 22:00:00,23.86,68.86
2024-01-10 23:00:00,25.81,63.29
2024-01-11 00:00:00,27.1,58.82
2024-01-11 01:00:00,28.55,52.18
2024-01-11 02:00:00,29.48,47.6
2024-01-11 03:00:00,29.3,42.97
2024-01-11 04:00:00,30.99,44.77
2024-01-11 05:00:00,31.0,41.86
2024-01-11 06:00:00,31.65,39.36
2024-01-11 07:00:00,32.08,41.57
2024-01-11 08:00:00,31.25,42.51
2024-01-11 09:00:00,30.89,44.44
2024-01-11 10:00:00,29.45,45.21
2024-01-11 11:00:00,27.44,52.51
2024-01-11 12:00:00,25.54,57.53
2024-01-11 13:00:00,25.59,61.11
2024-01-11 14:00:00,24.2,65.22
2024-01-11 15:00:00,22.79,73.31
2024-01-11 16:00:00,21.65,76.14
2024-01-11 17:00:00,21.64,75.15
2024-01-11 18:00:00,21.74,76.67
2024-01-11 19:00:00,22.35,79.79
2024-01-11 20:00:00,22.62,73.71
2024-01-11 21:00:00,24.13,72.62
2024-01-11 22:00:00,23.85,67.75
2024-01-11 23:00:00,26.02,64.31
2024-01-12 00:00:00,26.91,56.41
2024-01-12 01:00:00,28.53,53.11
2024-01-12 02:00:00,29.18,48.44
2024-01-12 03:00:00,30.97,44.41
2024-01-12 04:00:00,31.39,40.93
2024-01-12 05:00:00,31.41,39.45
2024-01-12 06:00:00,31.92,42.46
2024-01-12 07:00:00,31.64,43.87
2024-01-12 08:00:00,31.51,39.46
2024-01-12 09:00:00,29.89,39.28
2024-01-12 10:00:00,29.44,49.24
2024-01-12 11:00:00,28.45,53.24
2024-01-12 12:00:00,26.98,60.16
2024-01-12 13:00:00,26.35,63.77
2024-01-12 14:00:00,24.87,68.14
2024-01-12 15:00:00,23.45,74.41
2024-01-12 16:00:00,22.77,77.86
2024-01-12 17:00:00,22.32,74.54
2024-01-12 18:00:00,22.21,76.36
2024-01-12 19:00:00,21.27,77.09
2024-01-12 20:00:00,22.54,75.49
2024-01-12 21:00:00,22.75,71.66
2024-01-12 22:00:00,25.18,68.83
2024-01-12 23:00:00,25.72,65.12
2024-01-13 00:00:00,26.95,61.39
2024-01-13 01:00:00,28.8,53.92
2024-01-13 02:00:00,29.78,46.23
2024-01-13 03:00:00,30.04,43.49
2024-01-13 04:00:00,31.37,40.45
2024-01-13 05:00:00,31.75,39.62
2024-01-13 06:00:00,31.22,38.68
2024-01-13 07:00:00,31.58,42.68
2024-01-13 08:00:00,31.35,39.65
